,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
91,2025-04-23 14:15:31-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.37969207763672,86.76893615722656,10.463377952575684,10.406347274780272,10.47980499267578,10.450870513916016,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.912872314453125,12.990224838256836,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,13.0260648727417,563.599609375,20.635223388671875,22.0611572265625
92,2025-04-23 14:15:32-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.37969207763672,86.76893615722656,10.463377952575684,10.406347274780272,10.47980499267578,10.450870513916016,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.912872314453125,12.990224838256836,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,13.0260648727417,563.599609375,20.635223388671875,22.0611572265625
93,2025-04-23 14:15:33-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.391779899597168,86.76893615722656,10.463377952575684,10.406347274780272,10.47980499267578,10.450870513916016,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,12.990224838256836,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,13.0260648727417,563.599609375,20.635223388671875,22.0611572265625
94,2025-04-23 14:15:34-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.391779899597168,86.76893615722656,10.463377952575684,10.380001068115234,10.47980499267578,10.450870513916016,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,12.990224838256836,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,12.967056274414062,565.3734741210938,20.635223388671875,22.0611572265625
95,2025-04-23 14:15:35-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.391779899597168,86.76893615722656,10.463377952575684,10.380001068115234,10.47980499267578,10.450870513916016,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,12.990224838256836,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,12.967056274414062,565.3734741210938,20.635223388671875,22.0611572265625
96,2025-04-23 14:15:36-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.391779899597168,86.76893615722656,10.463377952575684,10.380001068115234,10.47980499267578,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,12.990224838256836,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,12.967056274414062,565.3734741210938,20.635223388671875,22.0611572265625
97,2025-04-23 14:15:37-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.391779899597168,86.76893615722656,10.463377952575684,10.380001068115234,10.47980499267578,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,12.990224838256836,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,12.967056274414062,565.3734741210938,20.635223388671875,22.0611572265625
98,2025-04-23 14:15:38-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.379072189331056,86.76893615722656,10.463377952575684,10.380001068115234,10.47980499267578,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.850034713745115,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,12.967056274414062,565.3734741210938,20.635223388671875,22.0611572265625
99,2025-04-23 14:15:39-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.62541961669922,10.463377952575684,10.380001068115234,10.47980499267578,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.850034713745115,20.948484420776367,0,0,1.0264207124710083,32.57219696044922,-0.2402890026569366,12.967056274414062,568.8449096679688,20.635223388671875,22.0611572265625
100,2025-04-23 14:15:40-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.62541961669922,10.437031745910645,10.380001068115234,10.52226734161377,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.850034713745115,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2402890026569366,12.923783302307127,568.8449096679688,20.635223388671875,22.0611572265625
101,2025-04-23 14:15:41-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.62541961669922,10.437031745910645,10.380001068115234,10.52226734161377,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.850034713745115,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2402890026569366,12.923783302307127,568.8449096679688,20.635223388671875,22.0611572265625
102,2025-04-23 14:15:42-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.62541961669922,10.437031745910645,10.380001068115234,10.52226734161377,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.850034713745115,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2402890026569366,12.923783302307127,568.8449096679688,20.635223388671875,22.0611572265625
103,2025-04-23 14:15:43-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.62541961669922,10.437031745910645,10.380001068115234,10.52226734161377,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.967336654663086,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2402890026569366,12.923783302307127,568.8449096679688,20.635223388671875,22.0611572265625
104,2025-04-23 14:15:44-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.37628173828125,86.62541961669922,10.437031745910645,10.40417766571045,10.52226734161377,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.967336654663086,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2402890026569366,13.17817211151123,567.5097045898438,20.635223388671875,22.0611572265625
105,2025-04-23 14:15:45-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.37628173828125,86.62541961669922,10.437031745910645,10.40417766571045,10.52226734161377,10.411277770996094,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.967336654663086,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2402890026569366,13.17817211151123,567.5097045898438,20.635223388671875,22.0611572265625
106,2025-04-23 14:15:46-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.62541961669922,10.437031745910645,10.40417766571045,10.52226734161377,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.967336654663086,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2534012198448181,13.17817211151123,567.5097045898438,20.635223388671875,22.0611572265625
107,2025-04-23 14:15:47-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.62541961669922,10.437031745910645,10.40417766571045,10.52226734161377,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.967336654663086,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2534012198448181,13.17817211151123,567.5097045898438,20.635223388671875,22.0611572265625
108,2025-04-23 14:15:48-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.62541961669922,10.437031745910645,10.40417766571045,10.52226734161377,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.837636947631836,20.948484420776367,0,0,1.0264207124710083,32.58268737792969,-0.2534012198448181,13.17817211151123,567.5097045898438,20.635223388671875,22.0611572265625
109,2025-04-23 14:15:49-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.65767669677734,10.437031745910645,10.40417766571045,10.52226734161377,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.837636947631836,20.93474769592285,0,0,1.0264207124710083,32.58268737792969,-0.2534012198448181,13.17817211151123,566.9566040039062,20.635223388671875,22.0611572265625
110,2025-04-23 14:15:50-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.837636947631836,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2534012198448181,12.95132064819336,566.9566040039062,20.635223388671875,22.0611572265625
111,2025-04-23 14:15:51-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.837636947631836,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2534012198448181,12.95132064819336,566.9566040039062,20.635223388671875,22.0611572265625
112,2025-04-23 14:15:52-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.837636947631836,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2402890026569366,12.95132064819336,566.9566040039062,20.635223388671875,22.0611572265625
113,2025-04-23 14:15:53-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2402890026569366,12.95132064819336,566.9566040039062,20.635223388671875,22.0611572265625
114,2025-04-23 14:15:54-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.393329620361328,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2402890026569366,12.87001609802246,566.0982666015625,20.635223388671875,22.0611572265625
115,2025-04-23 14:15:55-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.40727710723877,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.45569133758545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2402890026569366,12.87001609802246,566.0982666015625,20.635223388671875,22.0611572265625
116,2025-04-23 14:15:56-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.40727710723877,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2402890026569366,12.87001609802246,566.0982666015625,20.635223388671875,22.0611572265625
117,2025-04-23 14:15:57-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.40727710723877,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2402890026569366,12.87001609802246,566.0982666015625,20.635223388671875,22.0611572265625
118,2025-04-23 14:15:58-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.40727710723877,86.65767669677734,10.460588455200195,10.40417766571045,10.503360748291016,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2402890026569366,12.87001609802246,566.0982666015625,20.635223388671875,22.0611572265625
119,2025-04-23 14:15:59-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.40727710723877,86.46546936035156,10.460588455200195,10.40417766571045,10.503360748291016,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.569576263427734,-0.2402890026569366,12.87001609802246,567.7195434570312,20.635223388671875,22.0611572265625
120,2025-04-23 14:16:00-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.40727710723877,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2402890026569366,12.978858947753906,567.7195434570312,20.635223388671875,22.0611572265625
121,2025-04-23 14:16:01-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.389300346374512,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2402890026569366,12.978858947753906,567.7195434570312,20.635223388671875,22.0611572265625
122,2025-04-23 14:16:02-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.389300346374512,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,12.943496704101562,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,12.978858947753906,567.7195434570312,20.635223388671875,22.0611572265625
123,2025-04-23 14:16:03-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.389300346374512,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.739408493041992,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,12.978858947753906,567.7195434570312,20.635223388671875,22.0611572265625
124,2025-04-23 14:16:04-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.363883972167969,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.739408493041992,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.08245086669922,566.9947509765625,20.635223388671875,22.0611572265625
125,2025-04-23 14:16:05-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.363883972167969,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.437370300292969,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.739408493041992,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.08245086669922,566.9947509765625,20.635223388671875,22.0611572265625
126,2025-04-23 14:16:06-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.378761291503906,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.739408493041992,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.08245086669922,566.9947509765625,20.635223388671875,22.0611572265625
127,2025-04-23 14:16:07-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.396119117736816,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,12.739408493041992,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.08245086669922,566.9947509765625,20.635223388671875,22.173309326171875
128,2025-04-23 14:16:08-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.396119117736816,86.46546936035156,10.448189735412598,10.40417766571045,10.52102756500244,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,13.056986808776855,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.08245086669922,566.9947509765625,20.635223388671875,22.173309326171875
129,2025-04-23 14:16:09-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.396119117736816,86.63224792480469,10.448189735412598,10.40417766571045,10.52102756500244,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,13.056986808776855,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.08245086669922,568.1010131835938,20.635223388671875,22.173309326171875
130,2025-04-23 14:16:10-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.412856101989746,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,13.056986808776855,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.028687477111816,568.1010131835938,20.635223388671875,22.173309326171875
131,2025-04-23 14:16:11-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.412856101989746,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,13.056986808776855,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.028687477111816,568.1010131835938,20.635223388671875,22.173309326171875
132,2025-04-23 14:16:12-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.412856101989746,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.9090576171875,13.056986808776855,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.028687477111816,568.1010131835938,20.635223388671875,22.173309326171875
133,2025-04-23 14:16:13-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.412856101989746,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.89093780517578,13.013113021850586,20.93474769592285,0,0,1.0264207124710083,32.59055709838867,-0.2547125220298767,13.028687477111816,568.1010131835938,20.635223388671875,22.173309326171875
134,2025-04-23 14:16:14-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.412856101989746,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.89093780517578,13.013113021850586,20.93474769592285,0,0,1.0264207124710083,32.57744216918945,-0.2547125220298767,12.95132064819336,565.9265747070312,20.635223388671875,22.173309326171875
135,2025-04-23 14:16:15-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.412856101989746,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.42616844177246,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.89093780517578,13.013113021850586,20.93474769592285,0,0,1.0264207124710083,32.57744216918945,-0.2547125220298767,12.95132064819336,565.9265747070312,20.635223388671875,22.173309326171875
136,2025-04-23 14:16:16-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.412856101989746,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.89093780517578,13.013113021850586,20.93474769592285,0,0,1.0264207124710083,32.57744216918945,-0.2547125220298767,12.95132064819336,565.9265747070312,20.635223388671875,22.173309326171875
137,2025-04-23 14:16:17-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.412856101989746,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.89093780517578,13.013113021850586,20.93474769592285,0,0,1.0264207124710083,32.57744216918945,-0.2547125220298767,12.95132064819336,565.9265747070312,20.635223388671875,22.173309326171875
138,2025-04-23 14:16:18-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.400148391723633,86.63224792480469,10.448189735412598,10.40417766571045,10.54427433013916,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,12.965429306030272,20.93474769592285,0,0,1.0264207124710083,32.57744216918945,-0.2547125220298767,12.95132064819336,565.9265747070312,20.635223388671875,22.173309326171875
139,2025-04-23 14:16:19-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.400148391723633,85.43903350830078,10.448189735412598,10.40417766571045,10.54427433013916,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,12.965429306030272,20.93474769592285,0,0,1.0264207124710083,32.57744216918945,-0.2547125220298767,12.95132064819336,569.1309814453125,20.635223388671875,22.173309326171875
140,2025-04-23 14:16:20-04:00,0.0,0.0,9.946072578430176,10.353036880493164,100.0,100.0,10.27647876739502,10.400148391723633,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,12.965429306030272,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,12.993282318115234,569.1309814453125,20.635223388671875,22.173309326171875
141,2025-04-23 14:16:21-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.400148391723633,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,12.965429306030272,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,12.993282318115234,569.1309814453125,20.635223388671875,22.173309326171875
142,2025-04-23 14:16:22-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.400148391723633,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,12.965429306030272,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,12.993282318115234,569.1309814453125,20.635223388671875,22.173309326171875
143,2025-04-23 14:16:23-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.381240844726562,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.041728019714355,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,12.993282318115234,569.1309814453125,20.635223388671875,22.173309326171875
144,2025-04-23 14:16:24-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.381240844726562,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.041728019714355,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,13.09949779510498,564.8966064453125,20.635223388671875,22.173309326171875
145,2025-04-23 14:16:25-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.351795196533203,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.041728019714355,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,13.09949779510498,564.8966064453125,20.635223388671875,22.173309326171875
146,2025-04-23 14:16:26-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.324211120605469,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.041728019714355,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,13.09949779510498,564.8966064453125,20.635223388671875,22.173309326171875
147,2025-04-23 14:16:27-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.275547981262209,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.041728019714355,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,13.09949779510498,564.8966064453125,20.635223388671875,22.173309326171875
148,2025-04-23 14:16:28-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.257882118225098,85.43903350830078,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.133280754089355,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,13.09949779510498,564.8966064453125,20.635223388671875,22.173309326171875
149,2025-04-23 14:16:29-04:00,0.0,0.0,9.946072578430176,10.353036880493164,90.0,100.0,10.27647876739502,10.245793342590332,86.55643463134766,10.468027114868164,10.40417766571045,10.503360748291016,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.133280754089355,20.93474769592285,0,0,1.0264207124710083,32.59317779541016,-0.2547125220298767,13.09949779510498,563.5423583984375,20.635223388671875,22.173309326171875
150,2025-04-23 14:16:30-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,100.0,10.27647876739502,10.245793342590332,86.55643463134766,10.468027114868164,10.40417766571045,10.529397010803224,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.133280754089355,20.93474769592285,0,0,1.0264207124710083,32.64300537109375,-0.2547125220298767,13.584674835205078,563.5423583984375,20.635223388671875,22.173309326171875
151,2025-04-23 14:16:31-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,100.0,10.27647876739502,10.245793342590332,86.55643463134766,10.468027114868164,10.40417766571045,10.529397010803224,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.133280754089355,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2547125220298767,13.584674835205078,563.5423583984375,20.635223388671875,22.173309326171875
152,2025-04-23 14:16:32-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,100.0,10.27647876739502,10.245793342590332,86.55643463134766,10.468027114868164,10.40417766571045,10.529397010803224,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.133280754089355,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2888059616088867,13.584674835205078,563.5423583984375,20.635223388671875,22.173309326171875
153,2025-04-23 14:16:33-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,100.0,10.27647876739502,10.234946250915527,86.55643463134766,10.468027114868164,10.40417766571045,10.529397010803224,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.180010795593262,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2888059616088867,13.584674835205078,563.5423583984375,20.635223388671875,22.173309326171875
154,2025-04-23 14:16:34-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,86.55643463134766,10.468027114868164,10.25013256072998,10.529397010803224,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.180010795593262,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2888059616088867,13.4889497756958,563.5423583984375,20.635223388671875,22.173309326171875
155,2025-04-23 14:16:35-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,86.55643463134766,10.468027114868164,10.25013256072998,10.529397010803224,10.46936321258545,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.180010795593262,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2888059616088867,13.4889497756958,563.5423583984375,20.635223388671875,22.173309326171875
156,2025-04-23 14:16:36-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,86.55643463134766,10.468027114868164,10.25013256072998,10.529397010803224,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.180010795593262,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2717594504356384,13.4889497756958,563.5423583984375,20.635223388671875,22.173309326171875
157,2025-04-23 14:16:37-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,86.55643463134766,10.468027114868164,10.25013256072998,10.529397010803224,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.180010795593262,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2717594504356384,13.4889497756958,563.5423583984375,20.635223388671875,22.173309326171875
158,2025-04-23 14:16:38-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,86.55643463134766,10.468027114868164,10.25013256072998,10.529397010803224,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.149493217468262,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2717594504356384,13.4889497756958,563.5423583984375,20.635223388671875,22.173309326171875
159,2025-04-23 14:16:39-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,85.01343536376953,10.468027114868164,10.25013256072998,10.529397010803224,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.149493217468262,20.93474769592285,0,0,1.0395333766937256,32.64300537109375,-0.2717594504356384,13.4889497756958,563.5423583984375,20.635223388671875,22.173309326171875
160,2025-04-23 14:16:40-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,85.01343536376953,10.30251407623291,10.25013256072998,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.149493217468262,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.448299407958984,563.5423583984375,20.635223388671875,22.173309326171875
161,2025-04-23 14:16:41-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,85.01343536376953,10.30251407623291,10.25013256072998,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.149493217468262,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.448299407958984,563.5423583984375,20.635223388671875,22.173309326171875
162,2025-04-23 14:16:42-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,85.01343536376953,10.30251407623291,10.25013256072998,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.149493217468262,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.448299407958984,563.5423583984375,20.635223388671875,22.173309326171875
163,2025-04-23 14:16:43-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.01343536376953,10.30251407623291,10.25013256072998,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.049357414245604,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.448299407958984,563.5423583984375,20.635223388671875,22.173309326171875
164,2025-04-23 14:16:44-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.01343536376953,10.30251407623291,10.235875129699709,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.049357414245604,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.469280242919922,562.0736694335938,20.635223388671875,22.173309326171875
165,2025-04-23 14:16:45-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.01343536376953,10.30251407623291,10.235875129699709,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.049357414245604,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.469280242919922,562.0736694335938,20.635223388671875,22.173309326171875
166,2025-04-23 14:16:46-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.01343536376953,10.30251407623291,10.235875129699709,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.049357414245604,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.469280242919922,562.0736694335938,20.635223388671875,22.173309326171875
167,2025-04-23 14:16:47-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.01343536376953,10.30251407623291,10.235875129699709,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.049357414245604,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.469280242919922,562.0736694335938,20.635223388671875,22.173309326171875
168,2025-04-23 14:16:48-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.01343536376953,10.30251407623291,10.235875129699709,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.158076286315918,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.469280242919922,562.0736694335938,20.635223388671875,22.173309326171875
169,2025-04-23 14:16:49-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.14591217041016,10.30251407623291,10.235875129699709,10.445401191711426,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.158076286315918,20.93474769592285,0,0,1.0395333766937256,32.62858200073242,-0.2717594504356384,13.469280242919922,562.39794921875,20.635223388671875,22.173309326171875
170,2025-04-23 14:16:50-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.158076286315918,20.93474769592285,0,0,1.0395333766937256,32.616783142089844,-0.2717594504356384,13.469280242919922,562.39794921875,20.635223388671875,22.173309326171875
171,2025-04-23 14:16:51-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.158076286315918,20.93474769592285,0,0,1.0395333766937256,32.616783142089844,-0.2717594504356384,13.469280242919922,562.39794921875,20.635223388671875,22.173309326171875
172,2025-04-23 14:16:52-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.23339557647705,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.158076286315918,20.93474769592285,0,0,1.0395333766937256,32.616783142089844,-0.2717594504356384,13.469280242919922,562.39794921875,20.635223388671875,22.173309326171875
173,2025-04-23 14:16:53-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.247653007507324,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.113250732421877,20.93474769592285,0,0,1.0395333766937256,32.616783142089844,-0.2717594504356384,13.469280242919922,562.39794921875,20.635223388671875,22.173309326171875
174,2025-04-23 14:16:54-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.247653007507324,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.113250732421877,20.93474769592285,0,0,1.0395333766937256,32.6298942565918,-0.2717594504356384,13.500751495361328,563.5614624023438,20.635223388671875,22.173309326171875
175,2025-04-23 14:16:55-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.247653007507324,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.305471420288086,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.113250732421877,20.93474769592285,0,0,1.0395333766937256,32.6298942565918,-0.2717594504356384,13.500751495361328,563.5614624023438,20.635223388671875,22.173309326171875
176,2025-04-23 14:16:56-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.247653007507324,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.289036750793455,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.113250732421877,20.93474769592285,0,0,1.0395333766937256,32.6298942565918,-0.2717594504356384,13.500751495361328,563.5614624023438,20.635223388671875,22.173309326171875
177,2025-04-23 14:16:57-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.247653007507324,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.289036750793455,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.113250732421877,20.93474769592285,0,0,1.0395333766937256,32.6298942565918,-0.2717594504356384,13.500751495361328,563.5614624023438,20.635223388671875,22.173309326171875
178,2025-04-23 14:16:58-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.247653007507324,85.14591217041016,10.30251407623291,10.235875129699709,10.315531730651855,10.289036750793455,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.188593864440918,20.93474769592285,0,0,1.0395333766937256,32.6298942565918,-0.2717594504356384,13.500751495361328,563.5614624023438,20.635223388671875,22.173309326171875
179,2025-04-23 14:16:59-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.247653007507324,85.51240539550781,10.30251407623291,10.235875129699709,10.315531730651855,10.289036750793455,100.0,9.80876636505127,10.330718994140623,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.188593864440918,20.93474769592285,0,0,1.0395333766937256,32.6298942565918,-0.2717594504356384,13.500751495361328,561.8257446289062,20.635223388671875,22.173309326171875
180,2025-04-23 14:17:00-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.225337028503418,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.289036750793455,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.188593864440918,20.93474769592285,0,0,1.0395333766937256,32.61809158325195,-0.2717594504356384,13.466657638549805,561.8257446289062,20.635223388671875,22.173309326171875
181,2025-04-23 14:17:01-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.23680591583252,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.289036750793455,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.188593864440918,20.93474769592285,0,0,1.0395333766937256,32.61809158325195,-0.2717594504356384,13.466657638549805,561.8257446289062,20.635223388671875,22.173309326171875
182,2025-04-23 14:17:02-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.23680591583252,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.289036750793455,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.188593864440918,20.93474769592285,0,0,1.0395333766937256,32.61809158325195,-0.2717594504356384,13.466657638549805,561.8257446289062,20.635223388671875,22.173309326171875
