,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
183,2025-04-23 14:17:03-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.2492036819458,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.289036750793455,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.166659355163574,20.93474769592285,0,0,1.0395333766937256,32.61809158325195,-0.2717594504356384,13.466657638549805,561.8257446289062,20.635223388671875,22.173309326171875
184,2025-04-23 14:17:04-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.2492036819458,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.289036750793455,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.166659355163574,20.93474769592285,0,0,1.0395333766937256,32.648250579833984,-0.2717594504356384,13.551892280578612,562.836669921875,20.635223388671875,22.173309326171875
185,2025-04-23 14:17:05-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.223788261413574,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.289036750793455,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.166659355163574,20.93474769592285,0,0,1.0395333766937256,32.648250579833984,-0.2717594504356384,13.551892280578612,562.836669921875,20.635223388671875,22.173309326171875
186,2025-04-23 14:17:06-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.223788261413574,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.166659355163574,20.93474769592285,0,0,1.0395333766937256,32.648250579833984,-0.2717594504356384,13.551892280578612,562.836669921875,20.635223388671875,22.173309326171875
187,2025-04-23 14:17:07-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.166659355163574,20.93474769592285,0,0,1.0395333766937256,32.648250579833984,-0.2717594504356384,13.551892280578612,562.836669921875,20.635223388671875,22.173309326171875
188,2025-04-23 14:17:08-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,85.51240539550781,10.30251407623291,10.235875129699709,10.349626541137695,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.21338939666748,20.948484420776367,0,0,1.0395333766937256,32.648250579833984,-0.2717594504356384,13.551892280578612,562.836669921875,20.635223388671875,22.173309326171875
189,2025-04-23 14:17:09-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234946250915527,84.65576171875,10.30251407623291,10.235875129699709,10.349626541137695,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.21338939666748,20.948484420776367,0,0,1.0395333766937256,32.648250579833984,-0.2717594504356384,13.551892280578612,563.0655517578125,20.635223388671875,22.173309326171875
190,2025-04-23 14:17:10-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245484352111816,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.21338939666748,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.426008224487305,563.0655517578125,20.635223388671875,22.173309326171875
191,2025-04-23 14:17:11-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245484352111816,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.21338939666748,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.426008224487305,563.0655517578125,20.635223388671875,22.173309326171875
192,2025-04-23 14:17:12-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245484352111816,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.21338939666748,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.426008224487305,563.0655517578125,20.635223388671875,22.173309326171875
193,2025-04-23 14:17:13-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245484352111816,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.247724533081056,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.426008224487305,563.0655517578125,20.635223388671875,22.173309326171875
194,2025-04-23 14:17:14-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245484352111816,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.247724533081056,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.495506286621094,563.2371826171875,20.635223388671875,22.173309326171875
195,2025-04-23 14:17:15-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.232466697692873,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.267868995666504,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.247724533081056,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.495506286621094,563.2371826171875,20.635223388671875,22.173309326171875
196,2025-04-23 14:17:16-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.247724533081056,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.495506286621094,563.2371826171875,20.635223388671875,22.173309326171875
197,2025-04-23 14:17:17-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.247724533081056,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.495506286621094,563.2371826171875,20.635223388671875,22.173309326171875
198,2025-04-23 14:17:18-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.245173454284668,84.65576171875,10.290736198425291,10.235875129699709,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.948484420776367,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.495506286621094,563.2371826171875,20.635223388671875,22.173309326171875
199,2025-04-23 14:17:19-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.20023250579834,85.39289855957031,10.290736198425291,10.235875129699709,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.95916748046875,0,0,1.0395333766937256,32.60891342163086,-0.2717594504356384,13.495506286621094,563.00830078125,20.635223388671875,22.173309326171875
200,2025-04-23 14:17:20-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.216349601745604,85.39289855957031,10.290736198425291,10.235875129699709,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.95916748046875,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.576805114746094,563.00830078125,20.635223388671875,22.173309326171875
201,2025-04-23 14:17:21-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.216349601745604,85.39289855957031,10.290736198425291,10.235875129699709,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.95916748046875,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.576805114746094,563.00830078125,20.635223388671875,22.173309326171875
202,2025-04-23 14:17:22-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234326362609863,85.39289855957031,10.290736198425291,10.235875129699709,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.95916748046875,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.576805114746094,563.00830078125,20.635223388671875,22.173309326171875
203,2025-04-23 14:17:23-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234326362609863,85.39289855957031,10.290736198425291,10.235875129699709,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.95916748046875,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.576805114746094,563.00830078125,20.635223388671875,22.173309326171875
204,2025-04-23 14:17:24-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.234326362609863,85.39289855957031,10.290736198425291,10.213250160217283,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.95916748046875,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.474525451660156,563.1799926757812,20.635223388671875,22.173309326171875
205,2025-04-23 14:17:25-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.25013256072998,85.39289855957031,10.290736198425291,10.213250160217283,10.33753776550293,10.3017578125,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.95916748046875,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.474525451660156,563.1799926757812,20.635223388671875,22.173309326171875
206,2025-04-23 14:17:26-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.25013256072998,85.39289855957031,10.290736198425291,10.213250160217283,10.33753776550293,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.943140029907227,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.474525451660156,563.1799926757812,20.635223388671875,22.173309326171875
207,2025-04-23 14:17:27-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.39289855957031,10.290736198425291,10.213250160217283,10.33753776550293,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.161890983581545,20.943140029907227,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.474525451660156,563.1799926757812,20.635223388671875,22.173309326171875
208,2025-04-23 14:17:28-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.39289855957031,10.290736198425291,10.213250160217283,10.33753776550293,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.0712890625,20.943140029907227,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.474525451660156,563.1799926757812,20.635223388671875,22.173309326171875
209,2025-04-23 14:17:29-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.26026916503906,10.290736198425291,10.213250160217283,10.33753776550293,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.0712890625,20.943140029907227,0,0,1.0395333766937256,32.63907241821289,-0.2717594504356384,13.474525451660156,561.5396118164062,20.635223388671875,22.173309326171875
210,2025-04-23 14:17:30-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.26026916503906,10.26718044281006,10.213250160217283,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.0712890625,20.943140029907227,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.525667190551758,561.5396118164062,20.635223388671875,22.173309326171875
211,2025-04-23 14:17:31-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.26026916503906,10.26718044281006,10.213250160217283,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.0712890625,20.943140029907227,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.525667190551758,561.5396118164062,20.635223388671875,22.173309326171875
212,2025-04-23 14:17:32-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.26026916503906,10.26718044281006,10.213250160217283,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.0712890625,20.943140029907227,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.525667190551758,561.5396118164062,20.635223388671875,22.173309326171875
213,2025-04-23 14:17:33-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.26026916503906,10.26718044281006,10.213250160217283,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.915733337402344,13.212435722351074,20.943140029907227,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.525667190551758,561.5396118164062,20.635223388671875,22.173309326171875
214,2025-04-23 14:17:34-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.26026916503906,10.26718044281006,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.915733337402344,13.212435722351074,20.943140029907227,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.57418441772461,561.2535400390625,20.635223388671875,22.173309326171875
215,2025-04-23 14:17:35-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.236495018005373,85.26026916503906,10.26718044281006,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.915733337402344,13.212435722351074,20.943140029907227,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.57418441772461,561.2535400390625,20.635223388671875,22.173309326171875
216,2025-04-23 14:17:36-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.214489936828612,85.26026916503906,10.26718044281006,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.915733337402344,13.212435722351074,20.92864227294922,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.57418441772461,561.2535400390625,20.635223388671875,22.173309326171875
217,2025-04-23 14:17:37-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.214489936828612,85.26026916503906,10.26718044281006,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.915733337402344,13.212435722351074,20.92864227294922,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.57418441772461,561.2535400390625,20.635223388671875,22.173309326171875
218,2025-04-23 14:17:38-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.239594459533691,85.26026916503906,10.26718044281006,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.88998413085937,13.176196098327637,20.92864227294922,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.57418441772461,561.2535400390625,20.635223388671875,22.173309326171875
219,2025-04-23 14:17:39-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.239594459533691,85.27236938476562,10.26718044281006,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.88998413085937,13.176196098327637,20.92864227294922,0,0,1.0395333766937256,32.62464904785156,-0.2717594504356384,13.57418441772461,561.4633178710938,20.635223388671875,22.173309326171875
220,2025-04-23 14:17:40-04:00,0.0,0.0,9.946072578430176,10.237425804138184,90.0,90.0,10.27647876739502,10.239594459533691,85.27236938476562,10.285466194152832,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.88998413085937,13.176196098327637,20.92864227294922,0,0,1.0395333766937256,32.61153793334961,-0.2717594504356384,13.503375053405762,561.4633178710938,20.635223388671875,22.173309326171875
221,2025-04-23 14:17:41-04:00,0.0,0.0,9.946072578430176,10.237425804138184,80.0,90.0,10.27647876739502,10.239594459533691,85.27236938476562,10.285466194152832,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.88998413085937,13.176196098327637,20.92864227294922,0,0,1.0395333766937256,32.61153793334961,-0.2717594504356384,13.503375053405762,561.4633178710938,20.635223388671875,22.173309326171875
222,2025-04-23 14:17:42-04:00,0.0,0.0,9.946072578430176,10.237425804138184,80.0,90.0,10.27647876739502,10.239594459533691,85.27236938476562,10.285466194152832,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.228747367858888,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.88998413085937,13.176196098327637,20.92864227294922,0,0,1.0395333766937256,32.61153793334961,-0.2717594504356384,13.503375053405762,561.4633178710938,20.635223388671875,22.173309326171875
223,2025-04-23 14:17:43-04:00,0.0,0.0,9.946072578430176,10.237425804138184,80.0,90.0,10.27647876739502,10.167996406555176,85.27236938476562,10.285466194152832,10.228436470031738,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.123984336853027,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.38123893737793,20.92864227294922,0,0,1.0395333766937256,32.61153793334961,-0.2717594504356384,13.503375053405762,561.4633178710938,20.635223388671875,22.173309326171875
224,2025-04-23 14:17:44-04:00,0.0,0.0,9.946072578430176,10.107867240905762,80.0,90.0,10.27647876739502,10.08400058746338,85.27236938476562,10.285466194152832,10.24393367767334,10.355825424194336,10.260802268981934,100.0,9.80876636505127,10.123984336853027,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.38123893737793,20.92864227294922,0,0,1.0395333766937256,32.694149017333984,-0.2717594504356384,14.166889190673828,555.130859375,20.635223388671875,22.173309326171875
225,2025-04-23 14:17:45-04:00,0.0,0.0,9.946072578430176,10.107867240905762,80.0,90.0,10.27647876739502,10.001554489135742,85.27236938476562,10.285466194152832,10.24393367767334,10.355825424194336,10.260802268981934,100.0,9.80876636505127,9.94576358795166,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.38123893737793,20.939327239990234,0,0,1.050024151802063,32.694149017333984,-0.2717594504356384,14.166889190673828,555.130859375,20.635223388671875,22.173309326171875
226,2025-04-23 14:17:46-04:00,0.0,0.0,9.946072578430176,9.92096710205078,80.0,90.0,10.27647876739502,9.902680397033691,85.27236938476562,10.285466194152832,10.24393367767334,10.355825424194336,10.281789779663086,100.0,9.80876636505127,9.8410005569458,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.38123893737793,20.939327239990234,0,0,1.050024151802063,32.694149017333984,-0.2966737747192383,14.166889190673828,555.130859375,20.635223388671875,22.173309326171875
227,2025-04-23 14:17:47-04:00,0.0,0.0,9.946072578430176,9.804737091064451,80.0,90.0,10.27647876739502,9.78118133544922,85.27236938476562,10.285466194152832,10.24393367767334,10.355825424194336,10.281789779663086,100.0,9.80876636505127,9.739337921142578,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.38123893737793,20.939327239990234,0,0,1.050024151802063,32.694149017333984,-0.2966737747192383,14.166889190673828,555.130859375,20.635223388671875,22.173309326171875
228,2025-04-23 14:17:48-04:00,0.0,0.0,9.946072578430176,9.804737091064451,80.0,90.0,10.27647876739502,9.711751937866213,85.27236938476562,10.285466194152832,10.24393367767334,10.355825424194336,10.281789779663086,100.0,9.80876636505127,9.739337921142578,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.050024151802063,32.694149017333984,-0.2966737747192383,14.166889190673828,555.130859375,20.635223388671875,22.173309326171875
229,2025-04-23 14:17:49-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,90.0,10.27647876739502,9.652551651000977,85.24495697021484,10.285466194152832,10.24393367767334,10.355825424194336,10.281789779663086,100.0,9.80876636505127,9.739337921142578,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.050024151802063,32.694149017333984,-0.2966737747192383,14.166889190673828,550.9727783203125,20.635223388671875,22.173309326171875
230,2025-04-23 14:17:50-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,90.0,10.27647876739502,9.652551651000977,85.24495697021484,10.29941463470459,10.24393367767334,10.314291954040527,10.281789779663086,100.0,9.80876636505127,9.739337921142578,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.050024151802063,32.83970260620117,-0.2966737747192383,15.49522876739502,550.9727783203125,20.635223388671875,22.173309326171875
231,2025-04-23 14:17:51-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,90.0,10.27647876739502,9.652551651000977,85.24495697021484,10.29941463470459,10.24393367767334,10.314291954040527,10.281789779663086,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.83970260620117,-0.2966737747192383,15.49522876739502,550.9727783203125,20.635223388671875,22.173309326171875
232,2025-04-23 14:17:52-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,90.0,10.27647876739502,9.641393661499023,85.24495697021484,10.29941463470459,10.24393367767334,10.314291954040527,10.281789779663086,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.83970260620117,-0.342569351196289,15.49522876739502,550.9727783203125,20.635223388671875,22.173309326171875
233,2025-04-23 14:17:53-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,90.0,10.27647876739502,9.641393661499023,85.24495697021484,10.29941463470459,10.24393367767334,10.314291954040527,10.281789779663086,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.83970260620117,-0.342569351196289,15.49522876739502,550.9727783203125,20.635223388671875,22.173309326171875
234,2025-04-23 14:17:54-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.641393661499023,85.24495697021484,10.29941463470459,9.647902488708496,10.314291954040527,10.281789779663086,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.39294719696045,550.7820434570312,20.635223388671875,22.173309326171875
235,2025-04-23 14:17:55-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.641393661499023,85.24495697021484,10.29941463470459,9.647902488708496,10.314291954040527,10.281789779663086,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.39294719696045,550.7820434570312,20.635223388671875,22.173309326171875
236,2025-04-23 14:17:56-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.641393661499023,85.24495697021484,10.29941463470459,9.647902488708496,10.314291954040527,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.39294719696045,550.7820434570312,20.635223388671875,22.173309326171875
237,2025-04-23 14:17:57-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.641393661499023,85.24495697021484,10.29941463470459,9.647902488708496,10.314291954040527,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.39294719696045,550.7820434570312,20.635223388671875,22.173309326171875
238,2025-04-23 14:17:58-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.641393661499023,85.24495697021484,10.29941463470459,9.647902488708496,10.314291954040527,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.39294719696045,550.7820434570312,20.635223388671875,22.173309326171875
239,2025-04-23 14:17:59-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.641393661499023,80.39350128173828,10.29941463470459,9.647902488708496,10.314291954040527,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.39294719696045,549.0653686523438,20.635223388671875,22.173309326171875
240,2025-04-23 14:18:00-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.630855560302734,80.39350128173828,9.69935417175293,9.647902488708496,9.961880683898926,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.0653686523438,20.635223388671875,22.173309326171875
241,2025-04-23 14:18:01-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.61349868774414,80.39350128173828,9.69935417175293,9.647902488708496,9.961880683898926,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.0653686523438,20.635223388671875,22.173309326171875
242,2025-04-23 14:18:02-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.61349868774414,80.39350128173828,9.69935417175293,9.647902488708496,9.961880683898926,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.0653686523438,20.635223388671875,22.173309326171875
243,2025-04-23 14:18:03-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.638914108276367,80.39350128173828,9.69935417175293,9.647902488708496,9.961880683898926,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.832330703735352,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.0653686523438,20.635223388671875,22.173309326171875
244,2025-04-23 14:18:04-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.638914108276367,80.39350128173828,9.69935417175293,9.620007514953612,9.961880683898926,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.832330703735352,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.2752075195312,20.635223388671875,22.173309326171875
245,2025-04-23 14:18:05-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.638914108276367,80.39350128173828,9.69935417175293,9.620007514953612,9.961880683898926,9.667366027832031,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.832330703735352,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.2752075195312,20.635223388671875,22.173309326171875
246,2025-04-23 14:18:06-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.61659812927246,80.39350128173828,9.69935417175293,9.620007514953612,9.961880683898926,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.832330703735352,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.2752075195312,20.635223388671875,22.173309326171875
247,2025-04-23 14:18:07-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.61659812927246,80.39350128173828,9.69935417175293,9.620007514953612,9.961880683898926,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.832330703735352,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.2752075195312,20.635223388671875,22.173309326171875
248,2025-04-23 14:18:08-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.64077377319336,80.39350128173828,9.69935417175293,9.620007514953612,9.961880683898926,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.866665840148926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,549.2752075195312,20.635223388671875,22.173309326171875
249,2025-04-23 14:18:09-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.626206398010254,80.00988006591797,9.69935417175293,9.620007514953612,9.961880683898926,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.866665840148926,20.939327239990234,0,0,1.072316288948059,32.82134246826172,-0.342569351196289,15.43753147125244,545.8991088867188,20.635223388671875,22.173309326171875
250,2025-04-23 14:18:10-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.611019134521484,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.866665840148926,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.500473976135254,545.8991088867188,20.635223388671875,22.173309326171875
251,2025-04-23 14:18:11-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.611019134521484,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.866665840148926,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.500473976135254,545.8991088867188,20.635223388671875,22.173309326171875
252,2025-04-23 14:18:12-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.611019134521484,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,13.866665840148926,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.500473976135254,545.8991088867188,20.635223388671875,22.173309326171875
253,2025-04-23 14:18:13-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.638294219970703,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91668701171875,14.034512519836426,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.500473976135254,545.8991088867188,20.635223388671875,22.173309326171875
254,2025-04-23 14:18:14-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.638294219970703,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91668701171875,14.034512519836426,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.459823608398438,550.2097778320312,20.635223388671875,22.173309326171875
255,2025-04-23 14:18:15-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.638294219970703,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.67798900604248,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91668701171875,14.034512519836426,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.459823608398438,550.2097778320312,20.635223388671875,22.173309326171875
256,2025-04-23 14:18:16-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.610709190368652,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91668701171875,14.034512519836426,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.459823608398438,550.2097778320312,20.635223388671875,22.173309326171875
257,2025-04-23 14:18:17-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.610709190368652,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91668701171875,14.034512519836426,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.459823608398438,550.2097778320312,20.635223388671875,22.173309326171875
258,2025-04-23 14:18:18-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.626206398010254,80.00988006591797,9.66866970062256,9.620007514953612,9.74832534790039,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.928654670715332,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.459823608398438,550.2097778320312,20.635223388671875,22.173309326171875
259,2025-04-23 14:18:19-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.626206398010254,80.14875793457031,9.66866970062256,9.620007514953612,9.74832534790039,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.928654670715332,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.459823608398438,549.6757202148438,20.635223388671875,22.173309326171875
260,2025-04-23 14:18:20-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.613808631896973,80.14875793457031,9.66866970062256,9.620007514953612,9.767852783203123,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.928654670715332,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.55554485321045,549.6757202148438,20.635223388671875,22.173309326171875
261,2025-04-23 14:18:21-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.63302516937256,80.14875793457031,9.66866970062256,9.620007514953612,9.767852783203123,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.928654670715332,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.55554485321045,549.6757202148438,20.635223388671875,22.173309326171875
262,2025-04-23 14:18:22-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.646662712097168,80.14875793457031,9.66866970062256,9.620007514953612,9.767852783203123,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.928654670715332,20.92635154724121,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.55554485321045,549.6757202148438,20.635223388671875,22.173309326171875
263,2025-04-23 14:18:23-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.628376007080078,80.14875793457031,9.66866970062256,9.620007514953612,9.767852783203123,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.95917510986328,20.92635154724121,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.55554485321045,549.6757202148438,20.635223388671875,22.173309326171875
264,2025-04-23 14:18:24-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.617527961730955,80.14875793457031,9.66866970062256,9.632405281066896,9.767852783203123,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.95917510986328,20.92635154724121,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.517520904541016,546.8909912109375,20.635223388671875,22.173309326171875
265,2025-04-23 14:18:25-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.617527961730955,80.14875793457031,9.66866970062256,9.632405281066896,9.767852783203123,9.655688285827637,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.95917510986328,20.92635154724121,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.517520904541016,546.8909912109375,20.635223388671875,22.173309326171875
266,2025-04-23 14:18:26-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.617527961730955,80.14875793457031,9.66866970062256,9.632405281066896,9.767852783203123,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.95917510986328,20.92635154724121,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.517520904541016,546.8909912109375,20.635223388671875,22.173309326171875
267,2025-04-23 14:18:27-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.617527961730955,80.14875793457031,9.66866970062256,9.632405281066896,9.767852783203123,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.902381896972656,13.95917510986328,20.92635154724121,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.517520904541016,546.8909912109375,20.635223388671875,22.173309326171875
268,2025-04-23 14:18:28-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.633955001831056,80.14875793457031,9.66866970062256,9.632405281066896,9.767852783203123,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,13.988736152648926,20.92635154724121,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.517520904541016,546.8909912109375,20.635223388671875,22.173309326171875
269,2025-04-23 14:18:29-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.633955001831056,80.4036865234375,9.66866970062256,9.632405281066896,9.767852783203123,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,13.988736152648926,20.92635154724121,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.517520904541016,550.2097778320312,20.635223388671875,22.173309326171875
270,2025-04-23 14:18:30-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.633955001831056,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,13.988736152648926,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.451955795288086,550.2097778320312,20.635223388671875,22.173309326171875
271,2025-04-23 14:18:31-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.633955001831056,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,13.988736152648926,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.451955795288086,550.2097778320312,20.635223388671875,22.173309326171875
272,2025-04-23 14:18:32-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,13.988736152648926,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.451955795288086,550.2097778320312,20.635223388671875,22.173309326171875
273,2025-04-23 14:18:33-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.97443389892578,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.451955795288086,550.2097778320312,20.635223388671875,22.173309326171875
274,2025-04-23 14:18:34-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.97443389892578,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.47555923461914,546.5476684570312,20.635223388671875,22.173309326171875
275,2025-04-23 14:18:35-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.63208293914795,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.97443389892578,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.47555923461914,546.5476684570312,20.635223388671875,22.173309326171875
