,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
276,2025-04-23 14:18:36-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.97443389892578,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.47555923461914,546.5476684570312,20.635223388671875,22.28546142578125
277,2025-04-23 14:18:37-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.97443389892578,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.47555923461914,546.5476684570312,20.635223388671875,22.28546142578125
278,2025-04-23 14:18:38-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.4036865234375,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.890507698059082,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.47555923461914,546.5476684570312,20.635223388671875,22.28546142578125
279,2025-04-23 14:18:39-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.890507698059082,20.92635154724121,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.47555923461914,548.4931640625,20.635223388671875,22.28546142578125
280,2025-04-23 14:18:40-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.623416900634766,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.890507698059082,20.92635154724121,0,0,1.072316288948059,32.8292121887207,-0.342569351196289,15.441465377807615,548.4931640625,20.635223388671875,22.28546142578125
281,2025-04-23 14:18:41-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.608229637145996,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.890507698059082,20.92635154724121,0,0,1.072316288948059,32.8292121887207,-0.342569351196289,15.441465377807615,548.4931640625,20.635223388671875,22.28546142578125
282,2025-04-23 14:18:42-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.608229637145996,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.890507698059082,20.92635154724121,0,0,1.072316288948059,32.8292121887207,-0.3320789337158203,15.441465377807615,548.4931640625,20.635223388671875,22.28546142578125
283,2025-04-23 14:18:43-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.608229637145996,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.96489715576172,20.939327239990234,0,0,1.072316288948059,32.8292121887207,-0.3320789337158203,15.441465377807615,548.4931640625,20.635223388671875,22.28546142578125
284,2025-04-23 14:18:44-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.621557235717772,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.96489715576172,20.939327239990234,0,0,1.072316288948059,32.817405700683594,-0.3320789337158203,15.416550636291504,546.2615356445312,20.635223388671875,22.28546142578125
285,2025-04-23 14:18:45-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.621557235717772,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.701067924499512,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.96489715576172,20.939327239990234,0,0,1.072316288948059,32.817405700683594,-0.3320789337158203,15.416550636291504,546.2615356445312,20.635223388671875,22.28546142578125
286,2025-04-23 14:18:46-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.621557235717772,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.96489715576172,20.939327239990234,0,0,1.072316288948059,32.817405700683594,-0.342569351196289,15.416550636291504,546.2615356445312,20.635223388671875,22.28546142578125
287,2025-04-23 14:18:47-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.621557235717772,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.96489715576172,20.939327239990234,0,0,1.072316288948059,32.817405700683594,-0.342569351196289,15.416550636291504,546.2615356445312,20.635223388671875,22.28546142578125
288,2025-04-23 14:18:48-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.636434555053713,80.23759460449219,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.876202583312988,20.939327239990234,0,0,1.072316288948059,32.817405700683594,-0.342569351196289,15.416550636291504,546.2615356445312,20.635223388671875,22.28546142578125
289,2025-04-23 14:18:49-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.625896453857422,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.876202583312988,20.939327239990234,0,0,1.072316288948059,32.817405700683594,-0.342569351196289,15.416550636291504,549.08447265625,20.635223388671875,22.28546142578125
290,2025-04-23 14:18:50-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.625896453857422,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.876202583312988,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.449333190917969,549.08447265625,20.635223388671875,22.28546142578125
291,2025-04-23 14:18:51-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.625896453857422,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.876202583312988,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.449333190917969,549.08447265625,20.635223388671875,22.28546142578125
292,2025-04-23 14:18:52-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.625896453857422,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.876202583312988,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.449333190917969,549.08447265625,20.635223388671875,22.28546142578125
293,2025-04-23 14:18:53-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.625896453857422,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.886693000793455,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.449333190917969,549.08447265625,20.635223388671875,22.28546142578125
294,2025-04-23 14:18:54-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.625896453857422,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.886693000793455,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.412614822387695,548.7411499023438,20.635223388671875,22.28546142578125
295,2025-04-23 14:18:55-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.63612461090088,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.684231758117676,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.886693000793455,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.412614822387695,548.7411499023438,20.635223388671875,22.28546142578125
296,2025-04-23 14:18:56-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.63612461090088,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.886693000793455,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.412614822387695,548.7411499023438,20.635223388671875,22.28546142578125
297,2025-04-23 14:18:57-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.62403678894043,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,13.886693000793455,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.412614822387695,548.7411499023438,20.635223388671875,22.28546142578125
298,2025-04-23 14:18:58-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.62403678894043,80.14398956298828,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,14.026883125305176,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.412614822387695,548.7411499023438,20.635223388671875,22.28546142578125
299,2025-04-23 14:18:59-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.62403678894043,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,14.026883125305176,20.939327239990234,0,0,1.072316288948059,32.8331413269043,-0.342569351196289,15.412614822387695,549.7329711914062,20.635223388671875,22.28546142578125
300,2025-04-23 14:19:00-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.634264945983888,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,14.026883125305176,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.454578399658203,549.7329711914062,20.635223388671875,22.28546142578125
301,2025-04-23 14:19:01-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.62248706817627,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,14.026883125305176,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.454578399658203,549.7329711914062,20.635223388671875,22.28546142578125
302,2025-04-23 14:19:02-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.62248706817627,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,14.026883125305176,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.454578399658203,549.7329711914062,20.635223388671875,22.28546142578125
303,2025-04-23 14:19:03-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.62248706817627,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.93003845214844,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.454578399658203,549.7329711914062,20.635223388671875,22.28546142578125
304,2025-04-23 14:19:04-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.62248706817627,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.93003845214844,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.467691421508787,546.3568725585938,20.635223388671875,22.28546142578125
305,2025-04-23 14:19:05-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.62248706817627,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.652350425720217,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.93003845214844,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.467691421508787,546.3568725585938,20.635223388671875,22.28546142578125
306,2025-04-23 14:19:06-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.632715225219728,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.93003845214844,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.467691421508787,546.3568725585938,20.635223388671875,22.28546142578125
307,2025-04-23 14:19:07-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.632715225219728,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.93003845214844,13.927700996398926,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.467691421508787,546.3568725585938,20.635223388671875,22.28546142578125
308,2025-04-23 14:19:08-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.614118576049805,80.04345703125,9.684475898742676,9.632405281066896,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,14.016395568847656,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.467691421508787,546.3568725585938,20.635223388671875,22.28546142578125
309,2025-04-23 14:19:09-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.59800148010254,80.61505126953125,9.684475898742676,9.632405281066896,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,14.016395568847656,20.939327239990234,0,0,1.072316288948059,32.816097259521484,-0.342569351196289,15.467691421508787,549.0272216796875,20.635223388671875,22.28546142578125
310,2025-04-23 14:19:10-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.612878799438477,80.61505126953125,9.684475898742676,9.632405281066896,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,14.016395568847656,20.939327239990234,0,0,1.072316288948059,32.79905319213867,-0.342569351196289,15.451955795288086,549.0272216796875,20.635223388671875,22.28546142578125
311,2025-04-23 14:19:11-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.612878799438477,80.61505126953125,9.684475898742676,9.632405281066896,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,14.016395568847656,20.939327239990234,0,0,1.072316288948059,32.79905319213867,-0.342569351196289,15.451955795288086,549.0272216796875,20.635223388671875,22.28546142578125
312,2025-04-23 14:19:12-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.612878799438477,80.61505126953125,9.684475898742676,9.632405281066896,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,14.016395568847656,20.939327239990234,0,0,1.072316288948059,32.79905319213867,-0.342569351196289,15.451955795288086,549.0272216796875,20.635223388671875,22.28546142578125
313,2025-04-23 14:19:13-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.612878799438477,80.61505126953125,9.684475898742676,9.632405281066896,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,13.966804504394531,20.939327239990234,0,0,1.072316288948059,32.79905319213867,-0.342569351196289,15.451955795288086,549.0272216796875,20.635223388671875,22.28546142578125
314,2025-04-23 14:19:14-04:00,0.0,0.0,9.946072578430176,9.66061019897461,80.0,80.0,10.27647876739502,9.612878799438477,80.61505126953125,9.684475898742676,9.620007514953612,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,13.966804504394531,20.939327239990234,0,0,1.072316288948059,32.825279235839844,-0.342569351196289,15.451955795288086,548.1307373046875,20.635223388671875,22.28546142578125
315,2025-04-23 14:19:15-04:00,0.0,0.0,9.946072578430176,9.66061019897461,70.0,80.0,10.27647876739502,9.623106956481934,80.61505126953125,9.684475898742676,9.620007514953612,9.72848892211914,9.663406372070312,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,13.966804504394531,20.939327239990234,0,0,1.072316288948059,32.825279235839844,-0.342569351196289,15.451955795288086,548.1307373046875,20.635223388671875,22.28546142578125
316,2025-04-23 14:19:16-04:00,0.0,0.0,9.946072578430176,9.66061019897461,70.0,80.0,10.27647876739502,9.593661308288574,80.61505126953125,9.684475898742676,9.620007514953612,9.72848892211914,9.62350368499756,100.0,9.80876636505127,9.638914108276367,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,13.966804504394531,20.939327239990234,0,0,1.072316288948059,32.825279235839844,-0.342569351196289,15.451955795288086,548.1307373046875,20.635223388671875,22.28546142578125
317,2025-04-23 14:19:17-04:00,0.0,0.0,9.946072578430176,9.513385772705078,70.0,80.0,10.27647876739502,9.412032127380373,80.61505126953125,9.684475898742676,9.620007514953612,9.72848892211914,9.62350368499756,100.0,9.80876636505127,9.351283073425291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90619659423828,13.966804504394531,20.939327239990234,0,0,1.072316288948059,32.825279235839844,-0.342569351196289,15.451955795288086,548.1307373046875,20.635223388671875,22.28546142578125
318,2025-04-23 14:19:18-04:00,0.0,0.0,9.946072578430176,9.298590660095217,70.0,80.0,10.27647876739502,9.209634780883787,80.61505126953125,9.684475898742676,9.620007514953612,9.72848892211914,9.62350368499756,100.0,9.80876636505127,9.156013488769531,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,14.626750946044922,20.939327239990234,0,0,1.072316288948059,32.825279235839844,-0.342569351196289,15.451955795288086,548.1307373046875,20.635223388671875,22.28546142578125
319,2025-04-23 14:19:19-04:00,0.0,0.0,9.946072578430176,9.104251861572266,70.0,80.0,10.27647876739502,9.000419616699219,80.30455017089844,9.684475898742676,9.620007514953612,9.72848892211914,9.62350368499756,100.0,9.80876636505127,8.937189102172852,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,14.626750946044922,20.939327239990234,0,0,1.072316288948059,32.825279235839844,-0.342569351196289,15.451955795288086,526.6155395507812,20.635223388671875,22.28546142578125
320,2025-04-23 14:19:20-04:00,0.0,0.0,9.946072578430176,8.881709098815918,70.0,80.0,10.27647876739502,8.773537635803223,80.30455017089844,9.673937797546388,9.620007514953612,9.690985679626465,9.62350368499756,100.0,9.80876636505127,8.728594779968262,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,14.626750946044922,20.939327239990234,0,0,1.072316288948059,33.0468864440918,-0.342569351196289,18.04569435119629,526.6155395507812,20.635223388671875,22.28546142578125
321,2025-04-23 14:19:21-04:00,0.0,0.0,9.946072578430176,8.666604995727539,70.0,80.0,10.27647876739502,8.53642749786377,80.30455017089844,9.673937797546388,9.620007514953612,9.690985679626465,9.62350368499756,100.0,9.80876636505127,8.455219268798828,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,14.626750946044922,20.939327239990234,0,0,1.1129662990570068,33.0468864440918,-0.342569351196289,18.04569435119629,526.6155395507812,20.635223388671875,22.28546142578125
322,2025-04-23 14:19:22-04:00,0.0,0.0,9.946072578430176,8.383621215820312,70.0,80.0,10.27647876739502,8.276378631591797,80.30455017089844,9.673937797546388,9.620007514953612,9.690985679626465,9.62350368499756,100.0,9.80876636505127,8.231746673583984,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.892845153808597,14.626750946044922,20.939327239990234,0,0,1.1129662990570068,33.0468864440918,-0.4330479800701141,18.04569435119629,526.6155395507812,20.635223388671875,22.28546142578125
323,2025-04-23 14:19:23-04:00,0.0,0.0,9.946072578430176,8.191762924194336,70.0,80.0,10.27647876739502,8.138761520385742,80.30455017089844,9.673937797546388,9.620007514953612,9.690985679626465,9.62350368499756,100.0,9.80876636505127,8.117375373840332,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.718729972839355,20.939327239990234,0,0,1.1129662990570068,33.0468864440918,-0.4330479800701141,18.04569435119629,526.6155395507812,20.635223388671875,22.28546142578125
324,2025-04-23 14:19:24-04:00,0.0,0.0,9.946072578430176,8.191762924194336,70.0,70.0,10.27647876739502,8.074912071228027,80.30455017089844,9.673937797546388,8.666604995727539,9.690985679626465,9.62350368499756,100.0,9.80876636505127,8.117375373840332,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.718729972839355,20.939327239990234,0,0,1.1129662990570068,33.2606315612793,-0.4330479800701141,19.99820899963379,513.5499877929688,20.635223388671875,22.28546142578125
325,2025-04-23 14:19:25-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.050426483154297,80.30455017089844,9.673937797546388,8.666604995727539,9.690985679626465,9.62350368499756,100.0,9.80876636505127,8.117375373840332,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.718729972839355,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.4330479800701141,19.99820899963379,513.5499877929688,20.635223388671875,22.28546142578125
326,2025-04-23 14:19:26-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.036478042602539,80.30455017089844,9.673937797546388,8.666604995727539,9.690985679626465,8.759002685546875,100.0,9.80876636505127,8.117375373840332,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.718729972839355,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,19.99820899963379,513.5499877929688,20.635223388671875,22.28546142578125
327,2025-04-23 14:19:27-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.036478042602539,80.30455017089844,9.673937797546388,8.666604995727539,9.690985679626465,8.759002685546875,100.0,9.80876636505127,8.117375373840332,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.718729972839355,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,19.99820899963379,513.5499877929688,20.635223388671875,22.28546142578125
328,2025-04-23 14:19:28-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.036478042602539,80.30455017089844,9.673937797546388,8.666604995727539,9.690985679626465,8.759002685546875,100.0,9.80876636505127,8.117375373840332,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.749247550964355,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,19.99820899963379,513.5499877929688,20.635223388671875,22.28546142578125
329,2025-04-23 14:19:29-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.021600723266602,74.41009521484375,9.673937797546388,8.666604995727539,9.690985679626465,8.759002685546875,100.0,9.80876636505127,8.117375373840332,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.749247550964355,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,19.99820899963379,514.2175903320312,20.635223388671875,22.28546142578125
330,2025-04-23 14:19:30-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.021600723266602,74.41009521484375,8.686752319335938,8.666604995727539,9.451085090637209,8.759002685546875,100.0,9.80876636505127,8.117375373840332,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.749247550964355,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.037548065185547,514.2175903320312,20.635223388671875,22.28546142578125
331,2025-04-23 14:19:31-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.021600723266602,74.41009521484375,8.686752319335938,8.666604995727539,9.451085090637209,8.759002685546875,100.0,9.80876636505127,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.749247550964355,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.037548065185547,514.2175903320312,20.635223388671875,22.28546142578125
332,2025-04-23 14:19:32-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.021600723266602,74.41009521484375,8.686752319335938,8.666604995727539,9.451085090637209,8.759002685546875,100.0,9.80876636505127,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.749247550964355,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.037548065185547,514.2175903320312,20.635223388671875,22.28546142578125
333,2025-04-23 14:19:33-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.021600723266602,74.41009521484375,8.686752319335938,8.666604995727539,9.451085090637209,8.759002685546875,100.0,9.80876636505127,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.767367362976074,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.037548065185547,514.2175903320312,20.635223388671875,22.28546142578125
334,2025-04-23 14:19:34-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.021600723266602,74.41009521484375,8.686752319335938,8.019431114196777,9.451085090637209,8.759002685546875,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.767367362976074,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.048038482666016,510.860595703125,20.635223388671875,22.28546142578125
335,2025-04-23 14:19:35-04:00,0.0,0.0,9.946072578430176,8.061274528503418,70.0,70.0,10.27647876739502,8.021600723266602,74.41009521484375,8.686752319335938,8.019431114196777,9.451085090637209,8.759002685546875,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.767367362976074,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.048038482666016,510.860595703125,20.635223388671875,22.28546142578125
336,2025-04-23 14:19:36-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,8.021600723266602,74.41009521484375,8.686752319335938,8.019431114196777,9.451085090637209,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.767367362976074,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.048038482666016,510.860595703125,20.635223388671875,22.28546142578125
337,2025-04-23 14:19:37-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,8.021600723266602,74.41009521484375,8.686752319335938,8.019431114196777,9.451085090637209,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.90428924560547,15.767367362976074,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.048038482666016,510.860595703125,20.635223388671875,22.28546142578125
338,2025-04-23 14:19:38-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,8.021600723266602,74.41009521484375,8.686752319335938,8.019431114196777,9.451085090637209,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.893798828125,15.74066162109375,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.048038482666016,510.860595703125,20.635223388671875,22.28546142578125
339,2025-04-23 14:19:39-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,8.021600723266602,66.48912811279297,8.686752319335938,8.019431114196777,9.451085090637209,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.893798828125,15.74066162109375,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.048038482666016,512.1575927734375,20.635223388671875,22.28546142578125
340,2025-04-23 14:19:40-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,8.010442733764648,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.893798828125,15.74066162109375,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.06377220153809,512.1575927734375,20.635223388671875,22.28546142578125
341,2025-04-23 14:19:41-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,8.010442733764648,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.893798828125,15.74066162109375,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.06377220153809,512.1575927734375,20.635223388671875,22.28546142578125
342,2025-04-23 14:19:42-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,8.010442733764648,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.893798828125,15.74066162109375,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.06377220153809,512.1575927734375,20.74737548828125,22.28546142578125
343,2025-04-23 14:19:43-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.999284267425537,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.77595043182373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.06377220153809,512.1575927734375,20.74737548828125,22.28546142578125
344,2025-04-23 14:19:44-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.999284267425537,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.77595043182373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.107046127319336,511.56634521484375,20.74737548828125,22.28546142578125
345,2025-04-23 14:19:45-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.999284267425537,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.026117324829102,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.77595043182373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.107046127319336,511.56634521484375,20.74737548828125,22.28546142578125
346,2025-04-23 14:19:46-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.999284267425537,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.77595043182373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.107046127319336,511.56634521484375,20.74737548828125,22.28546142578125
347,2025-04-23 14:19:47-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.999284267425537,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.77595043182373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.107046127319336,511.56634521484375,20.74737548828125,22.28546142578125
348,2025-04-23 14:19:48-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.999284267425537,66.48912811279297,8.06468391418457,8.019431114196777,8.325350761413574,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.75306224822998,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.107046127319336,511.56634521484375,20.74737548828125,22.28546142578125
349,2025-04-23 14:19:49-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.982237339019775,66.88158416748047,8.06468391418457,8.019431114196777,8.325350761413574,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.75306224822998,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.107046127319336,511.4137573242188,20.74737548828125,22.28546142578125
350,2025-04-23 14:19:50-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.982237339019775,66.88158416748047,8.06468391418457,8.019431114196777,8.157669067382812,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.75306224822998,20.950010299682617,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.14507293701172,511.4137573242188,20.74737548828125,22.28546142578125
351,2025-04-23 14:19:51-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.982237339019775,66.88158416748047,8.06468391418457,8.019431114196777,8.157669067382812,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.75306224822998,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5051695704460144,20.14507293701172,511.4137573242188,20.74737548828125,22.28546142578125
352,2025-04-23 14:19:52-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.982237339019775,66.88158416748047,8.06468391418457,8.019431114196777,8.157669067382812,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.75306224822998,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.14507293701172,511.4137573242188,20.74737548828125,22.28546142578125
353,2025-04-23 14:19:53-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.982237339019775,66.88158416748047,8.06468391418457,8.019431114196777,8.157669067382812,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.723495483398438,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.14507293701172,511.4137573242188,20.74737548828125,22.28546142578125
354,2025-04-23 14:19:54-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.982237339019775,66.88158416748047,8.06468391418457,7.988436222076416,8.157669067382812,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.723495483398438,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.1621208190918,510.36468505859375,20.74737548828125,22.28546142578125
355,2025-04-23 14:19:55-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.982237339019775,66.88158416748047,8.06468391418457,7.988436222076416,8.157669067382812,8.038908958435059,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.723495483398438,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.1621208190918,510.36468505859375,20.74737548828125,22.28546142578125
356,2025-04-23 14:19:56-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.968599796295166,66.88158416748047,8.06468391418457,7.988436222076416,8.157669067382812,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.723495483398438,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.1621208190918,510.36468505859375,20.74737548828125,22.28546142578125
357,2025-04-23 14:19:57-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.968599796295166,66.88158416748047,8.06468391418457,7.988436222076416,8.157669067382812,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.723495483398438,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.1621208190918,510.36468505859375,20.74737548828125,22.28546142578125
358,2025-04-23 14:19:58-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.968599796295166,66.88158416748047,8.06468391418457,7.988436222076416,8.157669067382812,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.789301872253418,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.1621208190918,510.36468505859375,20.74737548828125,22.28546142578125
359,2025-04-23 14:19:59-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.968599796295166,66.33419799804688,8.06468391418457,7.988436222076416,8.157669067382812,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.789301872253418,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.1621208190918,510.0785827636719,20.74737548828125,22.28546142578125
360,2025-04-23 14:20:00-04:00,0.0,0.0,8.039267539978027,8.061274528503418,70.0,70.0,8.033378601074219,7.968599796295166,66.33419799804688,8.031208992004395,7.988436222076416,8.111795425415039,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.789301872253418,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.177854537963867,510.0785827636719,20.74737548828125,22.28546142578125
361,2025-04-23 14:20:01-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.958061695098877,66.33419799804688,8.031208992004395,7.988436222076416,8.111795425415039,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.789301872253418,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.177854537963867,510.0785827636719,20.74737548828125,22.28546142578125
362,2025-04-23 14:20:02-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.958061695098877,66.33419799804688,8.031208992004395,7.988436222076416,8.111795425415039,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.905242919921875,15.789301872253418,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.177854537963867,510.0785827636719,20.74737548828125,22.28546142578125
363,2025-04-23 14:20:03-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.958061695098877,66.33419799804688,8.031208992004395,7.988436222076416,8.111795425415039,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,15.83698558807373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.177854537963867,510.0785827636719,20.74737548828125,22.28546142578125
364,2025-04-23 14:20:04-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.958061695098877,66.33419799804688,8.031208992004395,7.957441806793213,8.111795425415039,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,15.83698558807373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.194902420043945,512.958740234375,20.74737548828125,22.28546142578125
365,2025-04-23 14:20:05-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.958061695098877,66.33419799804688,8.031208992004395,7.957441806793213,8.111795425415039,8.0050048828125,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,15.83698558807373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.194902420043945,512.958740234375,20.74737548828125,22.28546142578125
366,2025-04-23 14:20:06-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.947213172912598,66.33419799804688,8.031208992004395,7.957441806793213,8.111795425415039,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,15.83698558807373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.194902420043945,512.958740234375,20.74737548828125,22.28546142578125
367,2025-04-23 14:20:07-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.947213172912598,66.33419799804688,8.031208992004395,7.957441806793213,8.111795425415039,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.92717742919922,15.83698558807373,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.194902420043945,512.958740234375,20.74737548828125,22.28546142578125
368,2025-04-23 14:20:08-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.947213172912598,66.33419799804688,8.031208992004395,7.957441806793213,8.111795425415039,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.816004753112791,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.194902420043945,512.958740234375,20.74737548828125,22.28546142578125
