,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
369,2025-04-23 14:20:09-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.947213172912598,66.53479766845703,8.031208992004395,7.957441806793213,8.111795425415039,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.816004753112791,20.939327239990234,0,0,1.148370623588562,33.2606315612793,-0.5156599879264832,20.194902420043945,510.36468505859375,20.74737548828125,22.28546142578125
370,2025-04-23 14:20:10-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.936365127563477,66.53479766845703,8.00145435333252,7.957441806793213,8.067473411560059,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.816004753112791,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.246044158935547,510.36468505859375,20.74737548828125,22.28546142578125
371,2025-04-23 14:20:11-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.936365127563477,66.53479766845703,8.00145435333252,7.957441806793213,8.067473411560059,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.816004753112791,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.246044158935547,510.36468505859375,20.74737548828125,22.28546142578125
372,2025-04-23 14:20:12-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.936365127563477,66.53479766845703,8.00145435333252,7.957441806793213,8.067473411560059,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.816004753112791,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.246044158935547,510.36468505859375,20.74737548828125,22.28546142578125
373,2025-04-23 14:20:13-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.936365127563477,66.53479766845703,8.00145435333252,7.957441806793213,8.067473411560059,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.850337028503418,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.246044158935547,510.36468505859375,20.74737548828125,22.28546142578125
374,2025-04-23 14:20:14-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.936365127563477,66.53479766845703,8.00145435333252,7.939154624938965,8.067473411560059,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.850337028503418,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.28013801574707,510.7652282714844,20.74737548828125,22.28546142578125
375,2025-04-23 14:20:15-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.936365127563477,66.53479766845703,8.00145435333252,7.939154624938965,8.067473411560059,7.967922687530518,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.850337028503418,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.28013801574707,510.7652282714844,20.74737548828125,22.28546142578125
376,2025-04-23 14:20:16-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.9261369705200195,66.53479766845703,8.00145435333252,7.939154624938965,8.067473411560059,7.938284873962402,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.850337028503418,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.28013801574707,510.7652282714844,20.74737548828125,22.28546142578125
377,2025-04-23 14:20:17-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.9261369705200195,66.53479766845703,8.00145435333252,7.939154624938965,8.067473411560059,7.938284873962402,100.0,8.041437149047852,8.015711784362793,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.850337028503418,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.28013801574707,510.7652282714844,20.74737548828125,22.28546142578125
378,2025-04-23 14:20:18-04:00,0.0,0.0,8.039267539978027,7.957441806793213,70.0,70.0,8.033378601074219,7.915908813476562,66.53479766845703,8.00145435333252,7.939154624938965,8.067473411560059,7.938284873962402,100.0,8.041437149047852,7.914669036865234,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.78357982635498,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.28013801574707,510.7652282714844,20.74737548828125,22.28546142578125
379,2025-04-23 14:20:19-04:00,0.0,0.0,8.039267539978027,7.957441806793213,60.0,70.0,8.033378601074219,7.915908813476562,66.16419982910156,8.00145435333252,7.939154624938965,8.067473411560059,7.938284873962402,100.0,8.041437149047852,7.914669036865234,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.78357982635498,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.28013801574707,511.28021240234375,20.74737548828125,22.28546142578125
380,2025-04-23 14:20:20-04:00,0.0,0.0,8.039267539978027,7.957441806793213,60.0,70.0,8.033378601074219,7.915908813476562,66.16419982910156,7.982547283172607,7.939154624938965,8.043916702270508,7.938284873962402,100.0,8.041437149047852,7.636954307556152,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.78357982635498,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.29849624633789,511.28021240234375,20.74737548828125,22.28546142578125
381,2025-04-23 14:20:21-04:00,0.0,0.0,8.039267539978027,7.484769344329834,60.0,70.0,8.033378601074219,7.33382511138916,66.16419982910156,7.982547283172607,7.939154624938965,8.043916702270508,7.938284873962402,100.0,8.041437149047852,7.083696365356445,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.78357982635498,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.29849624633789,511.28021240234375,20.74737548828125,22.28546142578125
382,2025-04-23 14:20:22-04:00,0.0,0.0,8.039267539978027,6.9563069343566895,60.0,70.0,8.033378601074219,6.830777168273926,66.16419982910156,7.982547283172607,7.939154624938965,8.043916702270508,7.938284873962402,100.0,8.041437149047852,6.621872425079346,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,15.78357982635498,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.29849624633789,511.28021240234375,20.74737548828125,22.28546142578125
383,2025-04-23 14:20:23-04:00,0.0,0.0,8.039267539978027,6.508430480957031,60.0,70.0,8.033378601074219,6.394059658050537,66.16419982910156,7.982547283172607,7.939154624938965,8.043916702270508,7.938284873962402,100.0,8.041437149047852,6.1755452156066895,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,17.665206909179688,20.939327239990234,0,0,1.148370623588562,33.281612396240234,-0.5156599879264832,20.29849624633789,511.28021240234375,20.74737548828125,22.28546142578125
384,2025-04-23 14:20:24-04:00,0.0,0.0,8.039267539978027,6.066133499145508,60.0,60.0,8.033378601074219,5.981517791748047,66.16419982910156,7.982547283172607,7.484769344329834,8.043916702270508,7.938284873962402,100.0,8.041437149047852,5.769512176513672,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,17.665206909179688,20.950010299682617,0,0,1.148370623588562,33.63697052001953,-0.5156599879264832,25.45449447631836,458.1407165527344,20.74737548828125,22.28546142578125
385,2025-04-23 14:20:25-04:00,0.0,0.0,8.039267539978027,5.670018672943115,60.0,60.0,8.033378601074219,5.572384834289551,66.16419982910156,7.982547283172607,7.484769344329834,8.043916702270508,7.938284873962402,100.0,8.041437149047852,5.419580459594727,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,17.665206909179688,20.950010299682617,0,0,1.242783546447754,33.63697052001953,-0.5156599879264832,25.45449447631836,458.1407165527344,20.74737548828125,22.28546142578125
386,2025-04-23 14:20:26-04:00,0.0,0.0,8.039267539978027,5.354490756988525,60.0,60.0,8.033378601074219,5.297460556030273,66.16419982910156,7.982547283172607,7.484769344329834,8.043916702270508,7.938284873962402,100.0,8.041437149047852,5.212534427642822,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,17.665206909179688,20.950010299682617,0,0,1.242783546447754,33.63697052001953,-0.7005524039268494,25.45449447631836,458.1407165527344,20.74737548828125,22.28546142578125
387,2025-04-23 14:20:27-04:00,0.0,0.0,8.039267539978027,5.179369926452637,60.0,60.0,8.033378601074219,5.15395450592041,66.16419982910156,7.982547283172607,7.484769344329834,8.043916702270508,7.938284873962402,100.0,8.041437149047852,5.212534427642822,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,17.665206909179688,20.939327239990234,0,0,1.242783546447754,33.63697052001953,-0.7005524039268494,25.45449447631836,458.1407165527344,20.74737548828125,22.28546142578125
388,2025-04-23 14:20:28-04:00,0.0,0.0,8.039267539978027,5.179369926452637,60.0,60.0,8.033378601074219,5.093204021453857,66.16419982910156,7.982547283172607,7.484769344329834,8.043916702270508,7.938284873962402,100.0,8.041437149047852,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,18.229793548583984,20.939327239990234,0,0,1.242783546447754,33.63697052001953,-0.7005524039268494,25.45449447631836,458.1407165527344,20.74737548828125,22.28546142578125
389,2025-04-23 14:20:29-04:00,0.0,0.0,8.039267539978027,5.066547870635986,60.0,60.0,8.033378601074219,5.060658931732178,66.0048599243164,7.982547283172607,7.484769344329834,8.043916702270508,7.938284873962402,100.0,8.041437149047852,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,18.229793548583984,20.939327239990234,0,0,1.242783546447754,33.63697052001953,-0.7005524039268494,25.45449447631836,455.0125732421875,20.74737548828125,22.28546142578125
390,2025-04-23 14:20:30-04:00,0.0,0.0,8.039267539978027,5.066547870635986,60.0,60.0,8.033378601074219,5.060658931732178,66.0048599243164,7.617737770080566,7.484769344329834,8.022530555725098,7.938284873962402,100.0,8.041437149047852,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,18.229793548583984,20.939327239990234,0,0,1.242783546447754,33.66057205200195,-0.7005524039268494,26.27405548095703,455.0125732421875,20.74737548828125,22.28546142578125
391,2025-04-23 14:20:31-04:00,0.0,0.0,8.039267539978027,5.066547870635986,60.0,60.0,8.033378601074219,5.043612003326416,66.0048599243164,7.617737770080566,7.484769344329834,8.022530555725098,7.938284873962402,100.0,8.041437149047852,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,18.229793548583984,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.7005524039268494,26.27405548095703,455.0125732421875,20.74737548828125,22.28546142578125
392,2025-04-23 14:20:32-04:00,0.0,0.0,8.039267539978027,5.066547870635986,60.0,60.0,8.033378601074219,5.043612003326416,66.0048599243164,7.617737770080566,7.484769344329834,8.022530555725098,7.938284873962402,100.0,8.041437149047852,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.897613525390625,18.229793548583984,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.27405548095703,455.0125732421875,20.74737548828125,22.28546142578125
393,2025-04-23 14:20:33-04:00,0.0,0.0,8.039267539978027,5.066547870635986,60.0,60.0,8.033378601074219,5.043612003326416,66.0048599243164,7.617737770080566,7.484769344329834,8.022530555725098,7.938284873962402,100.0,8.041437149047852,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.922409057617188,18.24981689453125,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.27405548095703,455.0125732421875,20.74737548828125,22.28546142578125
394,2025-04-23 14:20:34-04:00,0.0,0.0,8.039267539978027,5.066547870635986,60.0,60.0,8.033378601074219,5.043612003326416,66.0048599243164,7.617737770080566,5.050120830535889,8.022530555725098,7.938284873962402,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.922409057617188,18.24981689453125,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.287168502807617,454.8981323242188,20.74737548828125,22.28546142578125
395,2025-04-23 14:20:35-04:00,0.0,0.0,8.039267539978027,5.066547870635986,60.0,60.0,8.033378601074219,5.043612003326416,66.0048599243164,7.617737770080566,5.050120830535889,8.022530555725098,7.938284873962402,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.922409057617188,18.24981689453125,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.287168502807617,454.8981323242188,20.74737548828125,22.28546142578125
396,2025-04-23 14:20:36-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.043612003326416,66.0048599243164,7.617737770080566,5.050120830535889,8.022530555725098,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.922409057617188,18.24981689453125,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.287168502807617,454.8981323242188,20.74737548828125,22.28546142578125
397,2025-04-23 14:20:37-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.043612003326416,66.0048599243164,7.617737770080566,5.050120830535889,8.022530555725098,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.922409057617188,18.24981689453125,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.287168502807617,454.8981323242188,20.74737548828125,22.28546142578125
398,2025-04-23 14:20:38-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.043612003326416,66.0048599243164,7.617737770080566,5.050120830535889,8.022530555725098,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.20785522460937,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.287168502807617,454.8981323242188,20.74737548828125,22.28546142578125
399,2025-04-23 14:20:39-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.043612003326416,41.99119567871094,7.617737770080566,5.050120830535889,8.022530555725098,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.20785522460937,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.287168502807617,454.17333984375,20.74737548828125,22.28546142578125
400,2025-04-23 14:20:40-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.033383846282959,41.99119567871094,5.076156139373779,5.050120830535889,5.806396484375,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.20785522460937,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.306840896606445,454.17333984375,20.74737548828125,22.28546142578125
401,2025-04-23 14:20:41-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.033383846282959,41.99119567871094,5.076156139373779,5.050120830535889,5.806396484375,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.20785522460937,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.306840896606445,454.17333984375,20.74737548828125,22.28546142578125
402,2025-04-23 14:20:42-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.033383846282959,41.99119567871094,5.076156139373779,5.050120830535889,5.806396484375,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.20785522460937,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.306840896606445,454.17333984375,20.74737548828125,22.28546142578125
403,2025-04-23 14:20:43-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.033383846282959,41.99119567871094,5.076156139373779,5.050120830535889,5.806396484375,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.66057205200195,-0.724155843257904,26.306840896606445,454.17333984375,20.74737548828125,22.28546142578125
404,2025-04-23 14:20:44-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.033383846282959,41.99119567871094,5.076156139373779,5.028734683990479,5.806396484375,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,456.3668212890625,20.74737548828125,22.28546142578125
405,2025-04-23 14:20:45-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.022535800933838,41.99119567871094,5.076156139373779,5.028734683990479,5.806396484375,5.014042854309082,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,456.3668212890625,20.74737548828125,22.28546142578125
406,2025-04-23 14:20:46-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.022535800933838,41.99119567871094,5.076156139373779,5.028734683990479,5.806396484375,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,456.3668212890625,20.74737548828125,22.429656982421875
407,2025-04-23 14:20:47-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.022535800933838,41.99119567871094,5.076156139373779,5.028734683990479,5.806396484375,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,456.3668212890625,20.74737548828125,22.429656982421875
408,2025-04-23 14:20:48-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.022535800933838,41.99119567871094,5.076156139373779,5.028734683990479,5.806396484375,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,456.3668212890625,20.74737548828125,22.429656982421875
409,2025-04-23 14:20:49-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.022535800933838,41.88210678100586,5.076156139373779,5.028734683990479,5.806396484375,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,455.8518371582031,20.74737548828125,22.429656982421875
410,2025-04-23 14:20:50-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.022535800933838,41.88210678100586,5.056009769439697,5.028734683990479,5.218423366546631,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,455.8518371582031,20.74737548828125,22.429656982421875
411,2025-04-23 14:20:51-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.010137557983398,41.88210678100586,5.056009769439697,5.028734683990479,5.218423366546631,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,455.8518371582031,20.74737548828125,22.429656982421875
412,2025-04-23 14:20:52-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.010137557983398,41.88210678100586,5.056009769439697,5.028734683990479,5.218423366546631,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,455.8518371582031,20.74737548828125,22.429656982421875
413,2025-04-23 14:20:53-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.010137557983398,41.88210678100586,5.056009769439697,5.028734683990479,5.218423366546631,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.67761993408203,-0.724155843257904,26.33700180053711,455.8518371582031,20.74737548828125,22.429656982421875
414,2025-04-23 14:20:54-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.010137557983398,41.88210678100586,5.056009769439697,5.011067390441895,5.218423366546631,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.360605239868164,455.0125732421875,20.74737548828125,22.429656982421875
415,2025-04-23 14:20:55-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,5.010137557983398,41.88210678100586,5.056009769439697,5.011067390441895,5.218423366546631,5.002376556396484,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.360605239868164,455.0125732421875,20.74737548828125,22.429656982421875
416,2025-04-23 14:20:56-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.999909400939941,41.88210678100586,5.056009769439697,5.011067390441895,5.218423366546631,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.360605239868164,455.0125732421875,20.74737548828125,22.429656982421875
417,2025-04-23 14:20:57-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.999909400939941,41.88210678100586,5.056009769439697,5.011067390441895,5.218423366546631,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.239330291748047,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.360605239868164,455.0125732421875,20.74737548828125,22.429656982421875
418,2025-04-23 14:20:58-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.999909400939941,41.88210678100586,5.056009769439697,5.011067390441895,5.218423366546631,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.360605239868164,455.0125732421875,20.74737548828125,22.429656982421875
419,2025-04-23 14:20:59-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.999909400939941,41.56515884399414,5.056009769439697,5.011067390441895,5.218423366546631,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.360605239868164,451.5984191894531,20.74737548828125,22.429656982421875
420,2025-04-23 14:21:00-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.999909400939941,41.56515884399414,5.039892673492432,5.011067390441895,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,451.5984191894531,20.74737548828125,22.429656982421875
421,2025-04-23 14:21:01-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.98875093460083,41.56515884399414,5.039892673492432,5.011067390441895,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,451.5984191894531,20.74737548828125,22.429656982421875
422,2025-04-23 14:21:02-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.98875093460083,41.56515884399414,5.039892673492432,5.011067390441895,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,451.5984191894531,20.74737548828125,22.429656982421875
423,2025-04-23 14:21:03-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.98875093460083,41.56515884399414,5.039892673492432,5.011067390441895,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.240280151367188,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,451.5984191894531,20.74737548828125,22.429656982421875
424,2025-04-23 14:21:04-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.98875093460083,41.56515884399414,5.039892673492432,4.991540908813477,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.240280151367188,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,450.81634521484375,20.74737548828125,22.429656982421875
425,2025-04-23 14:21:05-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.98875093460083,41.56515884399414,5.039892673492432,4.991540908813477,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.240280151367188,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,450.81634521484375,20.74737548828125,22.429656982421875
426,2025-04-23 14:21:06-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.98875093460083,41.56515884399414,5.039892673492432,4.991540908813477,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.240280151367188,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,450.81634521484375,20.74737548828125,22.429656982421875
427,2025-04-23 14:21:07-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.98875093460083,41.56515884399414,5.039892673492432,4.991540908813477,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.240280151367188,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,450.81634521484375,20.74737548828125,22.429656982421875
428,2025-04-23 14:21:08-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.977283000946045,41.56515884399414,5.039892673492432,4.991540908813477,5.140006065368652,4.965186595916748,100.0,5.419580459594727,5.073366641998291,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.266986846923828,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,450.81634521484375,20.74737548828125,22.429656982421875
429,2025-04-23 14:21:09-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.977283000946045,41.46965789794922,5.039892673492432,4.991540908813477,5.140006065368652,4.965186595916748,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.266986846923828,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,452.9335632324219,20.74737548828125,22.429656982421875
430,2025-04-23 14:21:10-04:00,0.0,0.0,5.354490756988525,5.066547870635986,60.0,60.0,5.15395450592041,4.977283000946045,41.46965789794922,5.017886161804199,4.991540908813477,5.082975387573242,4.965186595916748,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.266986846923828,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,452.9335632324219,20.74737548828125,22.429656982421875
431,2025-04-23 14:21:11-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.46965789794922,5.017886161804199,4.991540908813477,5.082975387573242,4.965186595916748,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.266986846923828,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,452.9335632324219,20.74737548828125,22.429656982421875
432,2025-04-23 14:21:12-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.46965789794922,5.017886161804199,4.991540908813477,5.082975387573242,4.965186595916748,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.266986846923828,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,452.9335632324219,20.74737548828125,22.429656982421875
433,2025-04-23 14:21:13-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.46965789794922,5.017886161804199,4.991540908813477,5.082975387573242,4.965186595916748,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91954803466797,18.29464340209961,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.3815860748291,452.9335632324219,20.74737548828125,22.429656982421875
434,2025-04-23 14:21:14-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.46965789794922,5.017886161804199,4.966125011444092,5.082975387573242,4.965186595916748,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91954803466797,18.29464340209961,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.40518569946289,453.6774291992188,20.74737548828125,22.429656982421875
435,2025-04-23 14:21:15-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.46965789794922,5.017886161804199,4.966125011444092,5.082975387573242,4.965186595916748,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91954803466797,18.29464340209961,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.40518569946289,453.6774291992188,20.74737548828125,22.429656982421875
436,2025-04-23 14:21:16-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.46965789794922,5.017886161804199,4.966125011444092,5.082975387573242,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91954803466797,18.29464340209961,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.40518569946289,453.6774291992188,20.74737548828125,22.429656982421875
437,2025-04-23 14:21:17-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.46965789794922,5.017886161804199,4.966125011444092,5.082975387573242,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.91954803466797,18.29464340209961,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.40518569946289,453.6774291992188,20.74737548828125,22.429656982421875
438,2025-04-23 14:21:18-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.46965789794922,5.017886161804199,4.966125011444092,5.082975387573242,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,18.27938461303711,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.40518569946289,453.6774291992188,20.74737548828125,22.429656982421875
439,2025-04-23 14:21:19-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.44206619262695,5.017886161804199,4.966125011444092,5.082975387573242,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,18.27938461303711,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.40518569946289,450.1106262207031,20.74737548828125,22.429656982421875
440,2025-04-23 14:21:20-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,18.27938461303711,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.41698837280273,450.1106262207031,20.74737548828125,22.429656982421875
441,2025-04-23 14:21:21-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.965195178985596,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,18.27938461303711,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.41698837280273,450.1106262207031,20.74737548828125,22.429656982421875
442,2025-04-23 14:21:22-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.894752502441406,18.27938461303711,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.41698837280273,450.1106262207031,20.74737548828125,22.429656982421875
443,2025-04-23 14:21:23-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.66450119018555,-0.724155843257904,26.41698837280273,450.1106262207031,20.74737548828125,22.429656982421875
444,2025-04-23 14:21:24-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.67892837524414,-0.724155843257904,26.44977378845215,455.2796020507813,20.74737548828125,22.429656982421875
445,2025-04-23 14:21:25-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.951778411865234,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.67892837524414,-0.724155843257904,26.44977378845215,455.2796020507813,20.74737548828125,22.429656982421875
446,2025-04-23 14:21:26-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.67892837524414,-0.724155843257904,26.44977378845215,455.2796020507813,20.74737548828125,22.429656982421875
447,2025-04-23 14:21:27-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.25649642944336,20.939327239990234,0,0,1.2585195302963257,33.67892837524414,-0.724155843257904,26.44977378845215,455.2796020507813,20.74737548828125,22.429656982421875
448,2025-04-23 14:21:28-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.44206619262695,4.994330406188965,4.966125011444092,5.053840160369873,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.300365447998047,20.939327239990234,0,0,1.2585195302963257,33.67892837524414,-0.724155843257904,26.44977378845215,455.2796020507813,20.74737548828125,22.429656982421875
449,2025-04-23 14:21:29-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.18447113037109,4.994330406188965,4.966125011444092,5.053840160369873,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.300365447998047,20.939327239990234,0,0,1.2585195302963257,33.67892837524414,-0.724155843257904,26.44977378845215,451.007080078125,20.74737548828125,22.429656982421875
450,2025-04-23 14:21:30-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.18447113037109,4.9828619956970215,4.966125011444092,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.300365447998047,20.939327239990234,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.44977378845215,451.007080078125,20.74737548828125,22.429656982421875
451,2025-04-23 14:21:31-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.949387550354004,41.18447113037109,4.9828619956970215,4.966125011444092,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.300365447998047,20.939327239990234,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.44977378845215,451.007080078125,20.74737548828125,22.429656982421875
452,2025-04-23 14:21:32-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.936059951782227,41.18447113037109,4.9828619956970215,4.966125011444092,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.300365447998047,20.950010299682617,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.44977378845215,451.007080078125,20.74737548828125,22.429656982421875
453,2025-04-23 14:21:33-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.936059951782227,41.18447113037109,4.9828619956970215,4.966125011444092,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.285106658935547,20.950010299682617,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.44977378845215,451.007080078125,20.74737548828125,22.429656982421875
454,2025-04-23 14:21:34-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.936059951782227,41.18447113037109,4.9828619956970215,4.945358276367188,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.285106658935547,20.950010299682617,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.47075462341309,451.2741088867188,20.74737548828125,22.429656982421875
455,2025-04-23 14:21:35-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.936059951782227,41.18447113037109,4.9828619956970215,4.945358276367188,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.285106658935547,20.93856239318848,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.47075462341309,451.2741088867188,20.74737548828125,22.429656982421875
456,2025-04-23 14:21:36-04:00,0.0,0.0,5.354490756988525,4.966125011444092,60.0,60.0,5.15395450592041,4.936059951782227,41.18447113037109,4.9828619956970215,4.945358276367188,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.285106658935547,20.93856239318848,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.47075462341309,451.2741088867188,20.74737548828125,22.429656982421875
457,2025-04-23 14:21:37-04:00,0.0,0.0,5.354490756988525,4.966125011444092,50.0,60.0,5.15395450592041,4.936059951782227,41.18447113037109,4.9828619956970215,4.945358276367188,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.969224452972412,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.285106658935547,20.93856239318848,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.47075462341309,451.2741088867188,20.74737548828125,22.429656982421875
458,2025-04-23 14:21:38-04:00,0.0,0.0,5.354490756988525,4.966125011444092,50.0,60.0,5.15395450592041,4.8895673751831055,41.18447113037109,4.9828619956970215,4.945358276367188,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.609374046325684,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.412899017333984,20.93856239318848,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.47075462341309,451.2741088867188,20.74737548828125,22.429656982421875
459,2025-04-23 14:21:39-04:00,0.0,0.0,5.354490756988525,4.609374046325684,50.0,60.0,5.15395450592041,4.343438148498535,41.18447113037109,4.9828619956970215,4.945358276367188,5.067168235778809,4.91625452041626,100.0,5.419580459594727,4.138871192932129,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.412899017333984,20.93856239318848,0,0,1.2585195302963257,33.66319274902344,-0.724155843257904,26.47075462341309,425.906005859375,20.74737548828125,22.429656982421875
460,2025-04-23 14:21:40-04:00,0.0,0.0,5.354490756988525,4.138871192932129,50.0,60.0,5.15395450592041,3.9445338249206543,41.18447113037109,4.971084117889404,4.945358276367188,5.049810886383057,4.91625452041626,100.0,5.419580459594727,3.795448303222656,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.412899017333984,20.93856239318848,0,0,1.2585195302963257,33.74318313598633,-0.724155843257904,27.978742599487305,425.906005859375,20.74737548828125,22.429656982421875
461,2025-04-23 14:21:41-04:00,0.0,0.0,5.354490756988525,3.795448303222656,50.0,60.0,5.15395450592041,3.645432472229004,41.18447113037109,4.971084117889404,4.945358276367188,5.049810886383057,4.91625452041626,100.0,5.419580459594727,3.5087451934814453,3500.0,0.5,0.000954620190896,21.13545036315918,0.0,10.0,21.13545036315918,20.907150268554688,18.412899017333984,20.93856239318848,0,0,1.2860568761825562,33.74318313598633,-0.724155843257904,27.978742599487305,425.906005859375,20.74737548828125,22.429656982421875
