,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
645,2025-04-23 14:24:45-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.651430130004885,1.8914320468902588,1.8821334838867188,1.8495889902114868,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.91191864013672,19.724220275878903,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,399.9656677246094,20.859527587890625,22.718048095703125
646,2025-04-23 14:24:46-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.651430130004885,1.8914320468902588,1.8821334838867188,1.8495889902114868,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.91191864013672,19.724220275878903,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,399.9656677246094,20.859527587890625,22.8302001953125
647,2025-04-23 14:24:47-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.651430130004885,1.8914320468902588,1.8821334838867188,1.8495889902114868,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.91191864013672,19.724220275878903,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,399.9656677246094,20.859527587890625,22.8302001953125
648,2025-04-23 14:24:48-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.651430130004885,1.8914320468902588,1.8821334838867188,1.8495889902114868,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,399.9656677246094,20.859527587890625,22.8302001953125
649,2025-04-23 14:24:49-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.8495889902114868,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,398.9165954589844,20.859527587890625,22.8302001953125
650,2025-04-23 14:24:50-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,398.9165954589844,20.859527587890625,22.8302001953125
651,2025-04-23 14:24:51-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,398.9165954589844,20.859527587890625,22.8302001953125
652,2025-04-23 14:24:52-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,398.9165954589844,20.859527587890625,22.8302001953125
653,2025-04-23 14:24:53-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.91233444213867,-0.701863706111908,30.044025421142575,398.9165954589844,20.859527587890625,22.8302001953125
654,2025-04-23 14:24:54-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.8811950683594,20.859527587890625,22.8302001953125
655,2025-04-23 14:24:55-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.832497715950012,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.8811950683594,20.859527587890625,22.8302001953125
656,2025-04-23 14:24:56-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.8811950683594,20.859527587890625,22.8302001953125
657,2025-04-23 14:24:57-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.8811950683594,20.859527587890625,22.8302001953125
658,2025-04-23 14:24:58-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.75814437866211,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.8811950683594,20.859527587890625,22.8302001953125
659,2025-04-23 14:24:59-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,399.1073303222656,20.859527587890625,22.8302001953125
660,2025-04-23 14:25:00-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,399.1073303222656,20.859527587890625,22.8302001953125
661,2025-04-23 14:25:01-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,399.1073303222656,20.859527587890625,22.8302001953125
662,2025-04-23 14:25:02-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.694652557373047,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,399.1073303222656,20.859527587890625,22.8302001953125
663,2025-04-23 14:25:03-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.70800399780273,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,399.1073303222656,20.859527587890625,22.8302001953125
664,2025-04-23 14:25:04-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.70800399780273,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.1373291015625,20.859527587890625,22.8302001953125
665,2025-04-23 14:25:05-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8827533721923828,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.70800399780273,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.1373291015625,20.859527587890625,22.8302001953125
666,2025-04-23 14:25:06-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8722152709960935,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.70800399780273,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.1373291015625,20.859527587890625,22.8302001953125
667,2025-04-23 14:25:07-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8722152709960935,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.70800399780273,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.1373291015625,20.859527587890625,22.8302001953125
668,2025-04-23 14:25:08-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8722152709960935,15.567758560180664,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.72040557861328,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,400.1373291015625,20.859527587890625,22.8302001953125
669,2025-04-23 14:25:09-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8722152709960935,15.435224533081056,1.8914320468902588,1.8821334838867188,1.9131284952163696,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.72040557861328,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,397.0282897949219,20.859527587890625,22.8302001953125
670,2025-04-23 14:25:10-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,40.0,40.0,1.9140583276748655,1.8722152709960935,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.72040557861328,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,397.0282897949219,20.859527587890625,22.8302001953125
671,2025-04-23 14:25:11-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,30.0,40.0,1.9140583276748655,1.8722152709960935,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.8214704990386963,100.0,1.9125086069107056,1.967059850692749,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.72040557861328,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,397.0282897949219,20.859527587890625,22.8302001953125
672,2025-04-23 14:25:12-04:00,0.0,0.0,1.9125086069107056,1.9571411609649656,30.0,40.0,1.9140583276748655,1.8722152709960935,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.8214704990386963,100.0,1.9125086069107056,1.7671427726745603,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.72040557861328,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,397.0282897949219,20.859527587890625,22.8302001953125
673,2025-04-23 14:25:13-04:00,0.0,0.0,1.9125086069107056,1.7184807062149048,30.0,40.0,1.9140583276748655,1.6719882488250732,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.8214704990386963,100.0,1.9125086069107056,1.598840355873108,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.85010528564453,20.948484420776367,0,0,1.3214616775512695,33.899227142333984,-0.701863706111908,30.044025421142575,397.0282897949219,20.859527587890625,22.8302001953125
674,2025-04-23 14:25:14-04:00,0.0,0.0,1.9125086069107056,1.5638161897659302,30.0,30.0,1.9140583276748655,1.5297218561172483,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.8214704990386963,100.0,1.9125086069107056,1.4764105081558228,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.85010528564453,20.948484420776367,0,0,1.3214616775512695,34.03166961669922,-0.701863706111908,30.438724517822266,393.0037231445313,20.859527587890625,22.8302001953125
675,2025-04-23 14:25:15-04:00,0.0,0.0,1.9125086069107056,1.448825120925903,30.0,30.0,1.9140583276748655,1.421859622001648,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.8214704990386963,100.0,1.9125086069107056,1.3725777864456177,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.85010528564453,20.948484420776367,0,0,1.3214616775512695,34.03166961669922,-0.701863706111908,30.438724517822266,393.0037231445313,20.859527587890625,22.8302001953125
676,2025-04-23 14:25:16-04:00,0.0,0.0,1.9125086069107056,1.448825120925903,30.0,30.0,1.9140583276748655,1.3307346105575562,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.805919289588928,100.0,1.9125086069107056,1.3725777864456177,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.85010528564453,20.948484420776367,0,0,1.3214616775512695,34.03166961669922,-0.701863706111908,30.438724517822266,393.0037231445313,20.859527587890625,22.8302001953125
677,2025-04-23 14:25:17-04:00,0.0,0.0,1.9125086069107056,1.26502525806427,30.0,30.0,1.9140583276748655,1.2451887130737305,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.85010528564453,20.948484420776367,0,0,1.3214616775512695,34.03166961669922,-0.701863706111908,30.438724517822266,393.0037231445313,20.859527587890625,22.8302001953125
678,2025-04-23 14:25:18-04:00,0.0,0.0,1.9125086069107056,1.26502525806427,30.0,30.0,1.9140583276748655,1.1850587129592896,15.435224533081056,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.928131103515625,19.874908447265625,20.948484420776367,0,0,1.3214616775512695,34.03166961669922,-0.701863706111908,30.438724517822266,393.0037231445313,20.859527587890625,22.8302001953125
679,2025-04-23 14:25:19-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1534439325332642,15.44646453857422,1.8914320468902588,1.8821334838867188,1.8588875532150269,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.928131103515625,19.874908447265625,20.948484420776367,0,0,1.3214616775512695,34.03166961669922,-0.701863706111908,30.438724517822266,391.3061828613281,20.859527587890625,22.8302001953125
680,2025-04-23 14:25:20-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.8821334838867188,1.7888389825820925,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.928131103515625,19.874908447265625,20.948484420776367,0,0,1.3214616775512695,34.145748138427734,-0.701863706111908,30.67737579345703,391.3061828613281,20.859527587890625,22.8302001953125
681,2025-04-23 14:25:21-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.8821334838867188,1.7888389825820925,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.928131103515625,19.874908447265625,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.701863706111908,30.67737579345703,391.3061828613281,20.859527587890625,22.8302001953125
682,2025-04-23 14:25:22-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.8821334838867188,1.7888389825820925,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.928131103515625,19.874908447265625,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.6874393820762634,30.67737579345703,391.3061828613281,20.859527587890625,22.8302001953125
683,2025-04-23 14:25:23-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.8821334838867188,1.7888389825820925,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.874908447265625,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.6874393820762634,30.67737579345703,391.3061828613281,20.859527587890625,22.8302001953125
684,2025-04-23 14:25:24-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.1363966464996338,1.7888389825820925,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.874908447265625,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.6874393820762634,30.66688537597656,392.6222534179688,20.859527587890625,22.8302001953125
685,2025-04-23 14:25:25-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.1363966464996338,1.7888389825820925,1.805919289588928,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.874908447265625,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.6874393820762634,30.66688537597656,392.6222534179688,20.859527587890625,22.8302001953125
686,2025-04-23 14:25:26-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.1363966464996338,1.7888389825820925,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.874908447265625,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.6769489645957947,30.66688537597656,392.6222534179688,20.859527587890625,22.8302001953125
687,2025-04-23 14:25:27-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.1363966464996338,1.7888389825820925,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.874908447265625,20.95916748046875,0,0,1.3332633972167969,34.145748138427734,-0.6769489645957947,30.66688537597656,392.6222534179688,20.859527587890625,22.8302001953125
688,2025-04-23 14:25:28-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,15.44646453857422,1.8914320468902588,1.1363966464996338,1.7888389825820925,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.145748138427734,-0.6769489645957947,30.66688537597656,392.6222534179688,20.859527587890625,22.8302001953125
689,2025-04-23 14:25:29-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,9.368036270141602,1.8914320468902588,1.1363966464996338,1.7888389825820925,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.145748138427734,-0.6769489645957947,30.66688537597656,392.9083557128906,20.859527587890625,22.8302001953125
690,2025-04-23 14:25:30-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.145748138427734,-0.6769489645957947,30.66688537597656,392.9083557128906,20.859527587890625,22.8302001953125
691,2025-04-23 14:25:31-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.6769489645957947,30.66688537597656,392.9083557128906,20.859527587890625,22.8302001953125
692,2025-04-23 14:25:32-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1410458087921145,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.6769489645957947,30.66688537597656,392.9083557128906,20.859527587890625,22.8302001953125
693,2025-04-23 14:25:33-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.145748138427734,-0.6769489645957947,30.66688537597656,392.9083557128906,20.859527587890625,22.8302001953125
694,2025-04-23 14:25:34-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16017150878906,-0.6769489645957947,30.682621002197266,390.5050659179688,20.859527587890625,22.8302001953125
695,2025-04-23 14:25:35-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6769489645957947,30.682621002197266,390.5050659179688,20.859527587890625,22.8302001953125
696,2025-04-23 14:25:36-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6769489645957947,30.682621002197266,390.5050659179688,20.859527587890625,22.942352294921875
697,2025-04-23 14:25:37-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6769489645957947,30.682621002197266,390.5050659179688,20.859527587890625,22.942352294921875
698,2025-04-23 14:25:38-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6769489645957947,30.682621002197266,390.5050659179688,20.859527587890625,22.942352294921875
699,2025-04-23 14:25:39-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.50007164478302,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6769489645957947,30.682621002197266,392.6985473632813,20.859527587890625,22.942352294921875
700,2025-04-23 14:25:40-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6769489645957947,30.682621002197266,392.6985473632813,20.859527587890625,22.942352294921875
701,2025-04-23 14:25:41-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6769489645957947,30.682621002197266,392.6985473632813,20.859527587890625,22.942352294921875
702,2025-04-23 14:25:42-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6664585471153259,30.682621002197266,392.6985473632813,20.859527587890625,22.942352294921875
703,2025-04-23 14:25:43-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6664585471153259,30.682621002197266,392.6985473632813,20.859527587890625,22.942352294921875
704,2025-04-23 14:25:44-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16017150878906,-0.6664585471153259,30.682621002197266,392.050048828125,20.859527587890625,22.942352294921875
705,2025-04-23 14:25:45-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16017150878906,-0.6664585471153259,30.682621002197266,392.050048828125,20.859527587890625,22.942352294921875
706,2025-04-23 14:25:46-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16017150878906,-0.6664585471153259,30.682621002197266,392.050048828125,20.859527587890625,22.942352294921875
707,2025-04-23 14:25:47-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16017150878906,-0.6664585471153259,30.682621002197266,392.050048828125,20.859527587890625,22.942352294921875
708,2025-04-23 14:25:48-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.368036270141602,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16017150878906,-0.6664585471153259,30.682621002197266,392.050048828125,20.859527587890625,22.942352294921875
709,2025-04-23 14:25:49-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0683128535747528,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16017150878906,-0.6664585471153259,30.682621002197266,392.1835632324219,20.859527587890625,22.942352294921875
710,2025-04-23 14:25:50-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6664585471153259,30.682621002197266,392.1835632324219,20.859527587890625,22.942352294921875
711,2025-04-23 14:25:51-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6664585471153259,30.682621002197266,392.1835632324219,20.859527587890625,22.942352294921875
712,2025-04-23 14:25:52-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910011291503903,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,392.1835632324219,20.859527587890625,22.942352294921875
713,2025-04-23 14:25:53-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,392.1835632324219,20.859527587890625,22.942352294921875
714,2025-04-23 14:25:54-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,392.8320617675781,20.859527587890625,22.942352294921875
715,2025-04-23 14:25:55-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0534133911132812,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,392.8320617675781,20.859527587890625,22.942352294921875
716,2025-04-23 14:25:56-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,392.8320617675781,20.859527587890625,23.0865478515625
717,2025-04-23 14:25:57-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,392.8320617675781,20.859527587890625,23.0865478515625
718,2025-04-23 14:25:58-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.339877128601074,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,392.8320617675781,20.859527587890625,23.0865478515625
719,2025-04-23 14:25:59-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,391.59228515625,20.859527587890625,23.0865478515625
720,2025-04-23 14:26:00-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,391.59228515625,20.859527587890625,23.0865478515625
721,2025-04-23 14:26:01-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,391.59228515625,20.859527587890625,23.0865478515625
722,2025-04-23 14:26:02-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,391.59228515625,20.859527587890625,23.0865478515625
723,2025-04-23 14:26:03-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.1363966464996338,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.149681091308594,-0.6559681296348572,30.682621002197266,391.59228515625,20.859527587890625,23.0865478515625
724,2025-04-23 14:26:04-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.124308705329895,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.95916748046875,0,0,1.3332633972167969,34.16934967041016,-0.6559681296348572,30.69835662841797,392.6222534179688,20.859527587890625,23.0865478515625
725,2025-04-23 14:26:05-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.124308705329895,0.0103524141013622,1.0380005836486816,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16934967041016,-0.6559681296348572,30.69835662841797,392.6222534179688,20.859527587890625,23.0865478515625
726,2025-04-23 14:26:06-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16934967041016,-0.6559681296348572,30.69835662841797,392.6222534179688,20.859527587890625,23.0865478515625
727,2025-04-23 14:26:07-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1298877000808716,9.352543830871582,1.1422855854034424,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.9090576171875,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16934967041016,-0.6559681296348572,30.69835662841797,392.6222534179688,20.859527587890625,23.0865478515625
728,2025-04-23 14:26:08-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.352543830871582,1.1422855854034424,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16934967041016,-0.6559681296348572,30.69835662841797,392.6222534179688,20.859527587890625,23.0865478515625
729,2025-04-23 14:26:09-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1422855854034424,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.16934967041016,-0.6559681296348572,30.69835662841797,392.6222534179688,20.859527587890625,23.0865478515625
730,2025-04-23 14:26:10-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.68524932861328,392.6222534179688,20.859527587890625,23.0865478515625
731,2025-04-23 14:26:11-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.68524932861328,392.6222534179688,20.859527587890625,23.0865478515625
732,2025-04-23 14:26:12-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.68524932861328,392.6222534179688,20.859527587890625,23.0865478515625
733,2025-04-23 14:26:13-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.90142822265625,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.68524932861328,392.6222534179688,20.859527587890625,23.0865478515625
734,2025-04-23 14:26:14-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.90142822265625,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,391.0009765625,20.859527587890625,23.0865478515625
735,2025-04-23 14:26:15-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.90142822265625,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,391.0009765625,20.859527587890625,23.0865478515625
