,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
736,2025-04-23 14:26:16-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.90142822265625,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,391.0009765625,20.859527587890625,23.0865478515625
737,2025-04-23 14:26:17-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.90142822265625,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,391.0009765625,20.859527587890625,23.0865478515625
738,2025-04-23 14:26:18-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.335909843444824,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.914779663085938,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,391.0009765625,20.859527587890625,23.0865478515625
739,2025-04-23 14:26:19-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.914779663085938,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.1045227050781,20.859527587890625,23.0865478515625
740,2025-04-23 14:26:20-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.914779663085938,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.1045227050781,20.859527587890625,23.0865478515625
741,2025-04-23 14:26:21-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.914779663085938,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.1045227050781,20.859527587890625,23.0865478515625
742,2025-04-23 14:26:22-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.914779663085938,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.1045227050781,20.859527587890625,23.0865478515625
743,2025-04-23 14:26:23-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.1045227050781,20.859527587890625,23.0865478515625
744,2025-04-23 14:26:24-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,30.0,30.0,1.9140583276748655,1.1196595430374146,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.5622863769531,20.859527587890625,23.0865478515625
745,2025-04-23 14:26:25-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,20.0,30.0,1.9140583276748655,1.1196595430374146,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0514992475509644,100.0,1.9125086069107056,1.212334156036377,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.5622863769531,20.859527587890625,23.0865478515625
746,2025-04-23 14:26:26-04:00,0.0,0.0,1.9125086069107056,1.1593328714370728,20.0,30.0,1.9140583276748655,1.1041619777679443,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,1.0331836938858032,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.5622863769531,20.859527587890625,23.0865478515625
747,2025-04-23 14:26:27-04:00,0.0,0.0,1.9125086069107056,1.0331836938858032,20.0,30.0,1.9140583276748655,0.9702640771865844,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.9231519103050232,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.935760498046875,19.86250686645508,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.5622863769531,20.859527587890625,23.0865478515625
748,2025-04-23 14:26:28-04:00,0.0,0.0,1.9125086069107056,0.9231519103050232,20.0,30.0,1.9140583276748655,0.8800690174102783,9.27614402770996,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.9231519103050232,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.949295043945312,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,390.5622863769531,20.859527587890625,23.0865478515625
749,2025-04-23 14:26:29-04:00,0.0,0.0,1.9125086069107056,0.9231519103050232,20.0,30.0,1.9140583276748655,0.8143597841262817,9.29946231842041,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.7849146723747253,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.949295043945312,20.948484420776367,0,0,1.3332633972167969,34.15885925292969,-0.6559681296348572,30.69573974609375,387.8728942871094,20.859527587890625,23.0865478515625
750,2025-04-23 14:26:30-04:00,0.0,0.0,1.9125086069107056,0.7740664482116699,20.0,30.0,1.9140583276748655,0.7610486149787903,9.29946231842041,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.7849146723747253,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.949295043945312,20.948484420776367,0,0,1.3332633972167969,34.36866760253906,-0.6559681296348572,31.03142738342285,387.8728942871094,20.859527587890625,23.0865478515625
751,2025-04-23 14:26:31-04:00,0.0,0.0,1.9125086069107056,0.7740664482116699,20.0,30.0,1.9140583276748655,0.7154861092567444,9.29946231842041,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.7849146723747253,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.949295043945312,20.948484420776367,0,0,1.3332633972167969,34.36866760253906,-0.6559681296348572,31.03142738342285,387.8728942871094,20.859527587890625,23.0865478515625
752,2025-04-23 14:26:32-04:00,0.0,0.0,1.9125086069107056,0.7740664482116699,20.0,30.0,1.9140583276748655,0.6844912171363831,9.29946231842041,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.949295043945312,20.948484420776367,0,0,1.3332633972167969,34.36866760253906,-0.6389216184616089,31.03142738342285,387.8728942871094,20.859527587890625,23.0865478515625
753,2025-04-23 14:26:33-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,30.0,1.9140583276748655,0.6696135997772217,9.29946231842041,1.1298877000808716,1.124308705329895,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.36866760253906,-0.6389216184616089,31.03142738342285,387.8728942871094,20.859527587890625,23.0865478515625
754,2025-04-23 14:26:34-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6696135997772217,9.29946231842041,1.1298877000808716,0.7272641062736511,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.41849899291992,-0.6389216184616089,31.10354804992676,387.03363037109375,20.859527587890625,23.0865478515625
755,2025-04-23 14:26:35-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,9.29946231842041,1.1298877000808716,0.7272641062736511,0.0103524141013622,1.0399396419525146,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.41849899291992,-0.6389216184616089,31.10354804992676,387.03363037109375,20.859527587890625,23.0865478515625
756,2025-04-23 14:26:36-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,9.29946231842041,1.1298877000808716,0.7272641062736511,0.0103524141013622,0.6296728849411011,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.41849899291992,-0.8238135576248169,31.10354804992676,387.03363037109375,20.859527587890625,23.0865478515625
757,2025-04-23 14:26:37-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,9.29946231842041,1.1298877000808716,0.7272641062736511,0.0103524141013622,0.6296728849411011,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.41849899291992,-0.8238135576248169,31.10354804992676,387.03363037109375,20.859527587890625,23.0865478515625
758,2025-04-23 14:26:38-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,9.29946231842041,1.1298877000808716,0.7272641062736511,0.0103524141013622,0.6296728849411011,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.938621520996094,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.41849899291992,-0.8238135576248169,31.10354804992676,387.03363037109375,20.859527587890625,23.0865478515625
759,2025-04-23 14:26:39-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,6.167015552520752,1.1298877000808716,0.7272641062736511,0.0103524141013622,0.6296728849411011,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.938621520996094,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.41849899291992,-0.8238135576248169,31.10354804992676,387.4342041015625,20.859527587890625,23.0865478515625
760,2025-04-23 14:26:40-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,6.167015552520752,0.7254044413566589,0.7272641062736511,0.0103524141013622,0.6296728849411011,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.938621520996094,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.464393615722656,-0.8238135576248169,31.15468978881836,387.4342041015625,20.859527587890625,23.0865478515625
761,2025-04-23 14:26:41-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,6.167015552520752,0.7254044413566589,0.7272641062736511,0.0103524141013622,0.6296728849411011,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.938621520996094,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.464393615722656,-0.8238135576248169,31.15468978881836,387.4342041015625,20.859527587890625,23.0865478515625
762,2025-04-23 14:26:42-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,6.167015552520752,0.7254044413566589,0.7272641062736511,0.0103524141013622,0.6296728849411011,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.938621520996094,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.464393615722656,-0.8565961122512817,31.15468978881836,387.4342041015625,20.859527587890625,23.0865478515625
763,2025-04-23 14:26:43-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,6.167015552520752,0.7254044413566589,0.7272641062736511,0.0103524141013622,0.6296728849411011,100.0,1.9125086069107056,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.464393615722656,-0.8565961122512817,31.15468978881836,387.4342041015625,20.859527587890625,23.0865478515625
764,2025-04-23 14:26:44-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,6.167015552520752,0.7254044413566589,0.6565958261489868,0.0103524141013622,0.6296728849411011,100.0,0.6587654948234558,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,388.426025390625,20.859527587890625,23.0865478515625
765,2025-04-23 14:26:45-04:00,0.0,0.0,1.9125086069107056,0.6736429929733276,20.0,20.0,1.9140583276748655,0.6593853831291199,6.167015552520752,0.7254044413566589,0.6565958261489868,0.0103524141013622,0.6296728849411011,100.0,0.6587654948234558,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,388.426025390625,20.859527587890625,23.0865478515625
766,2025-04-23 14:26:46-04:00,0.0,0.0,0.6584555506706238,0.6736429929733276,20.0,20.0,0.6565958261489868,0.6593853831291199,6.167015552520752,0.7254044413566589,0.6565958261489868,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,388.426025390625,20.859527587890625,23.2147216796875
767,2025-04-23 14:26:47-04:00,0.0,0.0,0.6584555506706238,0.6736429929733276,20.0,20.0,0.6565958261489868,0.6593853831291199,6.167015552520752,0.7254044413566589,0.6565958261489868,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,388.426025390625,20.859527587890625,23.2147216796875
768,2025-04-23 14:26:48-04:00,0.0,0.0,0.6584555506706238,0.6736429929733276,20.0,20.0,0.6565958261489868,0.6593853831291199,6.167015552520752,0.7254044413566589,0.6565958261489868,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.948484420776367,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,388.426025390625,20.859527587890625,23.2147216796875
769,2025-04-23 14:26:49-04:00,0.0,0.0,0.6584555506706238,0.6736429929733276,10.0,20.0,0.6565958261489868,0.6593853831291199,5.50028657913208,0.7254044413566589,0.6565958261489868,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.95916748046875,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,389.3034362792969,20.859527587890625,23.2147216796875
770,2025-04-23 14:26:50-04:00,0.0,0.0,0.6584555506706238,0.6736429929733276,10.0,20.0,0.6565958261489868,0.6448177695274353,5.50028657913208,0.6615549921989441,0.6565958261489868,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.6758126616477966,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.95916748046875,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,389.3034362792969,20.859527587890625,23.2147216796875
771,2025-04-23 14:26:51-04:00,0.0,0.0,0.6584555506706238,0.6736429929733276,10.0,20.0,0.6565958261489868,0.5787987112998962,5.50028657913208,0.6615549921989441,0.6565958261489868,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.5667105913162231,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.95916748046875,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,389.3034362792969,20.859527587890625,23.2147216796875
772,2025-04-23 14:26:52-04:00,0.0,0.0,0.6584555506706238,0.5533828735351562,10.0,20.0,0.6565958261489868,0.5310664772987366,5.50028657913208,0.6615549921989441,0.6565958261489868,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.5667105913162231,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.910964965820312,19.927356719970703,20.95916748046875,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,389.3034362792969,20.859527587890625,23.2147216796875
773,2025-04-23 14:26:53-04:00,0.0,0.0,0.6584555506706238,0.5533828735351562,10.0,20.0,0.6565958261489868,0.4954223930835724,5.50028657913208,0.6615549921989441,0.6565958261489868,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.5667105913162231,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.975048065185547,20.95916748046875,0,0,1.3332633972167969,34.44734573364258,-0.8565961122512817,31.131086349487305,389.3034362792969,20.859527587890625,23.2147216796875
774,2025-04-23 14:26:54-04:00,0.0,0.0,0.6584555506706238,0.5533828735351562,10.0,10.0,0.6565958261489868,0.4659772515296936,5.50028657913208,0.6615549921989441,0.611343264579773,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.4594683349132538,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.975048065185547,20.95916748046875,0,0,1.3332633972167969,34.64535140991211,-0.8565961122512817,31.406455993652344,386.11810302734375,20.859527587890625,23.2147216796875
775,2025-04-23 14:26:55-04:00,0.0,0.0,0.6584555506706238,0.4523395299911499,10.0,10.0,0.6565958261489868,0.4390117228031158,5.50028657913208,0.6615549921989441,0.611343264579773,0.0103524141013622,0.5249837636947632,100.0,0.6587654948234558,0.4594683349132538,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.975048065185547,20.95916748046875,0,0,1.3332633972167969,34.64535140991211,-0.8565961122512817,31.406455993652344,386.11810302734375,20.859527587890625,23.2147216796875
776,2025-04-23 14:26:56-04:00,0.0,0.0,0.6584555506706238,0.4523395299911499,10.0,10.0,0.6565958261489868,0.4194849133491516,5.50028657913208,0.6615549921989441,0.611343264579773,0.0103524141013622,0.5094022154808044,100.0,0.6587654948234558,0.4594683349132538,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.975048065185547,20.95916748046875,0,0,1.3332633972167969,34.64535140991211,-0.8565961122512817,31.406455993652344,386.11810302734375,20.859527587890625,23.2147216796875
777,2025-04-23 14:26:57-04:00,0.0,0.0,0.6584555506706238,0.4523395299911499,10.0,10.0,0.6565958261489868,0.4080168306827545,5.50028657913208,0.6615549921989441,0.611343264579773,0.0103524141013622,0.5094022154808044,100.0,0.6587654948234558,0.4594683349132538,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.92717742919922,19.975048065185547,20.95916748046875,0,0,1.3332633972167969,34.64535140991211,-0.8565961122512817,31.406455993652344,386.11810302734375,20.859527587890625,23.2147216796875
778,2025-04-23 14:26:58-04:00,0.0,0.0,0.6584555506706238,0.4523395299911499,10.0,10.0,0.6565958261489868,0.4080168306827545,5.50028657913208,0.6615549921989441,0.611343264579773,0.0103524141013622,0.5094022154808044,100.0,0.6587654948234558,0.4594683349132538,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.90619659423828,19.93975830078125,20.95916748046875,0,0,1.3332633972167969,34.64535140991211,-0.8565961122512817,31.406455993652344,386.11810302734375,20.859527587890625,23.2147216796875
779,2025-04-23 14:26:59-04:00,0.0,0.0,0.6584555506706238,0.4523395299911499,10.0,10.0,0.6565958261489868,0.4080168306827545,5.361774921417236,0.6615549921989441,0.611343264579773,0.0103524141013622,0.5094022154808044,100.0,0.6587654948234558,0.4594683349132538,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.90619659423828,19.93975830078125,20.95916748046875,0,0,1.3332633972167969,34.64535140991211,-0.8565961122512817,31.406455993652344,385.9273681640625,20.859527587890625,23.2147216796875
780,2025-04-23 14:27:00-04:00,0.0,0.0,0.6584555506706238,0.4523395299911499,10.0,10.0,0.6565958261489868,0.4080168306827545,5.361774921417236,0.6073139309883118,0.611343264579773,0.0103524141013622,0.5094022154808044,100.0,0.6587654948234558,0.4594683349132538,3500.0,0.5,0.000954620190896,20.939327239990234,0.0,10.0,20.939327239990234,20.90619659423828,19.93975830078125,20.95916748046875,0,0,1.3332633972167969,34.69255828857422,-0.8565961122512817,31.441864013671875,385.9273681640625,20.859527587890625,23.2147216796875
