,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
1376,2025-04-30 15:07:56-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.938459396362305,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.406463623046875,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,394.7394409179688,22.41363525390625,24.78485107421875
1377,2025-04-30 15:07:57-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.938459396362305,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.406463623046875,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,394.7394409179688,22.41363525390625,24.78485107421875
1378,2025-04-30 15:07:58-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.950092315673828,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.406463623046875,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,393.6141052246094,22.41363525390625,24.78485107421875
1379,2025-04-30 15:07:59-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.978009223937988,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.406463623046875,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,393.6141052246094,22.41363525390625,24.78485107421875
1380,2025-04-30 15:08:00-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.978009223937988,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.406463623046875,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,393.6141052246094,22.41363525390625,24.78485107421875
1381,2025-04-30 15:08:01-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.927339553833008,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.406463623046875,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,393.6141052246094,22.41363525390625,24.78485107421875
1382,2025-04-30 15:08:02-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.988523483276367,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.395973205566406,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,393.6141052246094,22.41363525390625,24.78485107421875
1383,2025-04-30 15:08:03-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.988523483276367,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.395973205566406,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,394.7966613769531,22.41363525390625,24.54452514648437
1384,2025-04-30 15:08:04-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,9.960599899291992,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.395973205566406,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,394.7966613769531,22.41363525390625,24.54452514648437
1385,2025-04-30 15:08:05-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,10.070542335510254,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.395973205566406,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,394.7966613769531,22.41363525390625,24.54452514648437
1386,2025-04-30 15:08:06-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,10.070542335510254,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.395973205566406,19.332256317138672,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,394.7966613769531,22.41363525390625,24.54452514648437
1387,2025-04-30 15:08:07-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,10.015305519104004,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40741729736328,19.344654083251957,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,394.7966613769531,22.41363525390625,24.54452514648437
1388,2025-04-30 15:08:08-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,10.05128288269043,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40741729736328,19.344654083251957,20.44633674621582,0,0,1.335886001586914,34.08280563354492,-0.033104084,30.58033943176269,394.2626037597656,22.41363525390625,24.54452514648437
1389,2025-04-30 15:08:09-04:00,60.00000381469727,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.2107844352722168,10.05128288269043,1.2110943794250488,1.2114043235778809,0.010352414,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40741729736328,19.344654083251957,20.44633674621582,0,0,1.335886001586914,34.093299865722656,-0.033104084,30.597389221191406,394.2626037597656,22.41363525390625,24.54452514648437
1390,2025-04-30 15:08:10-04:00,70,60,0.6950294971466064,1.1683214902877808,0,0,1.1980764865875244,1.4584335088729858,10.05128288269043,1.2110943794250488,1.2114043235778809,0.1371215134859085,1.1344473361968994,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40741729736328,19.344654083251957,20.44633674621582,0,0,1.335886001586914,34.093299865722656,-0.033104084,30.597389221191406,394.2626037597656,22.41363525390625,24.54452514648437
1391,2025-04-30 15:08:11-04:00,70,60,0.6950294971466064,1.2684348821640017,0,0,1.1980764865875244,1.851758599281311,16.67439079284668,1.6722981929779053,1.6304552555084229,0.4827144742012024,1.980443000793457,100,0.7164159417152405,1.2030357122421265,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40741729736328,19.344654083251957,20.44633674621582,0,0,1.335886001586914,34.093299865722656,-0.033104084,30.597389221191406,394.2626037597656,22.41363525390625,24.54452514648437
1392,2025-04-30 15:08:12-04:00,70,60,0.6950294971466064,1.8068161010742188,0,0,1.1980764865875244,1.949702501296997,16.67439079284668,1.9152981042861936,1.8880226612091064,0.7777858376502991,1.9692212343215945,100,0.7164159417152405,1.8068161010742188,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42839813232422,19.183483123779297,20.44633674621582,0,0,1.335886001586914,34.093299865722656,-0.033104084,30.597389221191406,394.2626037597656,22.41363525390625,24.54452514648437
1393,2025-04-30 15:08:13-04:00,70,60,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,1.9872063398361208,16.60485076904297,1.9813172817230225,1.9627203941345213,1.0251250267028809,1.9445123672485352,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42839813232422,19.183483123779297,20.44633674621582,0,0,1.335886001586914,34.093299865722656,-0.033104084,30.597389221191406,403.0556335449219,22.41363525390625,24.41635131835937
1394,2025-04-30 15:08:14-04:00,70,60,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.001773834228516,16.858842849731445,2.0073530673980717,1.991855502128601,1.188158154,1.9558759927749636,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42839813232422,19.183483123779297,20.457019805908203,0,0,1.335886001586914,34.093299865722656,0.1308074593544006,30.597389221191406,403.0556335449219,22.41363525390625,24.41635131835937
1395,2025-04-30 15:08:15-04:00,70,60,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.001773834228516,16.858842849731445,2.0073530673980717,2.003943443,1.2696746587753296,1.9558759927749636,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42839813232422,19.183483123779297,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.1308074593544006,29.92469787597656,403.0556335449219,22.41363525390625,24.41635131835937
1396,2025-04-30 15:08:16-04:00,70,70,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.75527000427246,2.022540330886841,2.003943443,1.4162805080413818,1.9558759927749636,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42839813232422,19.183483123779297,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.1308074593544006,29.92469787597656,403.0556335449219,22.41363525390625,24.41635131835937
1397,2025-04-30 15:08:17-04:00,70,70,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.75527000427246,2.022540330886841,2.003943443,1.548318624,1.9558759927749636,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.1308074593544006,29.92469787597656,403.0556335449219,22.41363525390625,24.41635131835937
1398,2025-04-30 15:08:18-04:00,70,70,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.715023040771484,2.022540330886841,2.014171838760376,1.5883021354675293,1.9558759927749636,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.040328428,29.92469787597656,404.0856018066406,22.41363525390625,24.41635131835937
1399,2025-04-30 15:08:19-04:00,70,70,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.772695541381836,2.022540330886841,2.014171838760376,1.6856260299682615,1.9661495685577397,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.040328428,29.90240478515625,404.0856018066406,22.41363525390625,24.41635131835937
1400,2025-04-30 15:08:20-04:00,70,70,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.772695541381836,2.022540330886841,2.014171838760376,1.774891376495361,1.9661495685577397,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.040328428,29.90240478515625,404.0856018066406,22.41363525390625,24.41635131835937
1401,2025-04-30 15:08:21-04:00,70,70,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.688268661499023,2.022540330886841,2.014171838760376,1.8145647048950195,1.9661495685577397,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.040328428,29.90240478515625,404.0856018066406,22.41363525390625,24.41635131835937
1402,2025-04-30 15:08:22-04:00,70,70,0.6950294971466064,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.652061462402344,2.022540330886841,2.014171838760376,1.8483492136001587,1.9538147449493408,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.040328428,29.90240478515625,404.0856018066406,22.41363525390625,24.41635131835937
1403,2025-04-30 15:08:23-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.652061462402344,2.022540330886841,2.014171838760376,1.8994908332824707,1.97024405,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.457019805908203,0,0,1.325395584106445,33.84939956665039,0.040328428,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1404,2025-04-30 15:08:24-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.74159812927246,2.032768964767456,2.014171838760376,1.9425737857818604,1.97024405,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.457019805908203,0,0,1.325395584106445,33.84939956665039,-0.07244315,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1405,2025-04-30 15:08:25-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.648698806762695,2.032768964767456,2.014171838760376,1.9425737857818604,1.9599919319152832,100,0.7164159417152405,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.07244315,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1406,2025-04-30 15:08:26-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.648698806762695,2.032768964767456,2.014171838760376,1.9717090129852293,1.9599919319152832,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.07244315,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1407,2025-04-30 15:08:27-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.012312173843384,16.75072479248047,2.032768964767456,2.014171838760376,1.9717090129852293,1.974329948425293,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.07244315,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1408,2025-04-30 15:08:28-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.788129806518555,2.032768964767456,2.014171838760376,2.0089027881622314,1.9630731344223025,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.170789987,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1409,2025-04-30 15:08:29-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.788129806518555,2.032768964767456,2.014171838760376,2.0389678478240967,1.9630731344223025,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.170789987,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1410,2025-04-30 15:08:30-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.737899780273438,2.032768964767456,2.014171838760376,2.0594244,1.9630731344223025,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.170789987,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1411,2025-04-30 15:08:31-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.877296447753906,2.032768964767456,2.014171838760376,2.0594244,1.9630731344223025,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.170789987,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1412,2025-04-30 15:08:32-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.877296447753906,2.032768964767456,2.014171838760376,2.0770914554595947,1.9630731344223025,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.170789987,29.90240478515625,405.7068786621094,22.41363525390625,24.28817749023437
1413,2025-04-30 15:08:33-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.833518981933594,2.032768964767456,2.014171838760376,2.096618175506592,1.9630731344223025,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.170789987,29.90240478515625,405.4207763671875,22.41363525390625,24.07989501953125
1414,2025-04-30 15:08:34-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.815902709960938,2.032768964767456,2.025330066680908,2.076161623001098,1.9630731344223025,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.84939956665039,-0.292739868,29.90240478515625,405.4207763671875,22.41363525390625,24.07989501953125
1415,2025-04-30 15:08:35-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.815902709960938,2.032768964767456,2.025330066680908,2.076161623001098,1.9630731344223025,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.83759307861328,-0.292739868,29.88667297363281,405.4207763671875,22.41363525390625,24.07989501953125
1416,2025-04-30 15:08:36-04:00,70,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.023470401763916,16.87328529,2.032768964767456,2.025330066680908,2.076161623001098,1.977389097213745,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.154869079589844,20.437179565429688,0,0,1.325395584106445,33.83759307861328,-0.292739868,29.88667297363281,405.4207763671875,22.41363525390625,24.07989501953125
1417,2025-04-30 15:08:37-04:00,75,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.210679292678833,17.01167869567871,2.032768964767456,2.025330066680908,2.1325721740722656,1.977389097213745,100,2.012312173843384,1.935135006904602,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,19.123401641845703,20.437179565429688,0,0,1.325395584106445,33.83759307861328,-0.292739868,29.88667297363281,405.4207763671875,22.41363525390625,24.07989501953125
1418,2025-04-30 15:08:38-04:00,75,70,1.9816272258758545,1.935135006904602,0,0,1.1980764865875244,2.453679323196411,17.01167869567871,2.341168165206909,2.304284096,2.2345457077026367,2.4775569438934326,100,2.012312173843384,2.094448566436768,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,19.123401641845703,20.437179565429688,0,0,1.325395584106445,33.83759307861328,-0.416001856,29.88667297363281,411.81048583984375,22.41363525390625,24.07989501953125
1419,2025-04-30 15:08:39-04:00,75,70,1.9816272258758545,2.3653440475463867,0,0,1.1980764865875244,2.4747560024261475,21.05327606201172,2.4877736568450928,2.4651474952697754,2.302424430847168,2.4775569438934326,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,19.123401641845703,20.426494598388672,0,0,1.325395584106445,33.85070801,-0.416001856,29.384445190429688,411.81048583984375,22.41363525390625,24.07989501953125
1420,2025-04-30 15:08:40-04:00,75,70,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4747560024261475,20.592981338500977,2.4877736568450928,2.477235555648804,2.355735540390014,2.436559200286865,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,19.123401641845703,20.426494598388672,0,0,1.325395584106445,33.85070801,-0.416001856,29.384445190429688,411.81048583984375,22.41363525390625,24.07989501953125
1421,2025-04-30 15:08:41-04:00,75,70,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4747560024261475,20.592981338500977,2.4877736568450928,2.477235555648804,2.386110544204712,2.436559200286865,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,19.123401641845703,20.426494598388672,0,0,1.325395584106445,33.85070801,-0.416001856,29.384445190429688,411.81048583984375,22.41363525390625,24.07989501953125
1422,2025-04-30 15:08:42-04:00,75,70,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4747560024261475,20.792051315307617,2.501101493835449,2.477235555648804,2.4273338317871094,2.436559200286865,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.426494598388672,0,0,1.325395584106445,33.85070801,-0.416001856,29.384445190429688,411.81048583984375,22.41363525390625,24.07989501953125
1423,2025-04-30 15:08:43-04:00,75,70,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.65306854248047,2.501101493835449,2.477235555648804,2.4493401050567627,2.436559200286865,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.426494598388672,0,0,1.325395584106445,33.85070801,-0.416001856,29.384445190429688,411.9440002441406,22.41363525390625,24.07989501953125
1424,2025-04-30 15:08:44-04:00,75,70,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.65306854248047,2.501101493835449,2.477235555648804,2.471036434173584,2.436559200286865,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.426494598388672,0,0,1.325395584106445,33.85070801,-0.540573955,29.384445190429688,411.9440002441406,22.41363525390625,24.07989501953125
1425,2025-04-30 15:08:45-04:00,75,70,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.641624450683597,2.501101493835449,2.4877736568450928,2.498311996459961,2.436559200286865,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.440994262695312,0,0,1.325395584106445,33.79693984985352,-0.540573955,29.49328613,411.9440002441406,22.41363525390625,24.07989501953125
1426,2025-04-30 15:08:46-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.69637107849121,2.501101493835449,2.4877736568450928,2.516908884048462,2.436559200286865,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.440994262695312,0,0,1.325395584106445,33.79693984985352,-0.540573955,29.49328613,411.9440002441406,22.41363525390625,24.07989501953125
1427,2025-04-30 15:08:47-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.69637107849121,2.501101493835449,2.4877736568450928,2.5302367210388184,2.425786734,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,18.96889877319336,20.440994262695312,0,0,1.325395584106445,33.79693984985352,-0.540573955,29.49328613,411.9440002441406,22.41363525390625,24.07989501953125
1428,2025-04-30 15:08:48-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.626543045043945,2.501101493835449,2.4877736568450928,2.5302367210388184,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,18.96889877319336,20.440994262695312,0,0,1.325395584106445,33.79693984985352,-0.616629481,29.49328613,411.1619567871094,22.41363525390625,24.07989501953125
1429,2025-04-30 15:08:49-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.696489334106445,2.501101493835449,2.4877736568450928,2.564640998840332,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.616629481,29.49328613,411.1619567871094,22.41363525390625,24.07989501953125
1430,2025-04-30 15:08:50-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.696489334106445,2.501101493835449,2.4877736568450928,2.564640998840332,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.616629481,29.49328613,411.1619567871094,22.41363525390625,24.07989501953125
1431,2025-04-30 15:08:51-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.696489334106445,2.501101493835449,2.4877736568450928,2.564640998840332,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.616629481,29.49328613,411.1619567871094,22.41363525390625,24.07989501953125
1432,2025-04-30 15:08:52-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,1.1980764865875244,2.4871537685394287,20.83551597595215,2.501101493835449,2.4877736568450928,2.564640998840332,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.616629481,29.49328613,411.1619567871094,22.41363525390625,24.07989501953125
1433,2025-04-30 15:08:53-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.83551597595215,2.501101493835449,2.4877736568450928,2.581068515777588,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.616629481,29.49328613,411.5816040039063,22.41363525390625,23.90365600585937
1434,2025-04-30 15:08:54-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.77185631,2.501101493835449,2.4877736568450928,2.581068515777588,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.670392454,29.49328613,411.5816040039063,22.41363525390625,23.90365600585937
1435,2025-04-30 15:08:55-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.619115829467773,2.501101493835449,2.4877736568450928,2.581068515777588,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.670392454,29.49328613,411.5816040039063,22.41363525390625,23.90365600585937
1436,2025-04-30 15:08:56-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.619115829467773,2.501101493835449,2.4877736568450928,2.581068515777588,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.378807067871094,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.670392454,29.49328613,411.5816040039063,22.41363525390625,23.90365600585937
1437,2025-04-30 15:08:57-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.63657569885254,2.501101493835449,2.4877736568450928,2.581068515777588,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.670392454,29.49328613,411.5816040039063,22.41363525390625,23.90365600585937
1438,2025-04-30 15:08:58-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.75741004943848,2.501101493835449,2.4877736568450928,2.581068515777588,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.42725754,0,0,1.325395584106445,33.79693984985352,-0.714976311,29.49328613,411.2382813,22.41363525390625,23.90365600585937
1439,2025-04-30 15:08:59-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.75741004943848,2.501101493835449,2.4877736568450928,2.5971858501434326,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.408180236816406,0,0,1.325395584106445,33.77727508544922,-0.714976311,29.46574592590332,411.2382813,22.41363525390625,23.90365600585937
1440,2025-04-30 15:09:00-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.69166374206543,2.501101493835449,2.4877736568450928,2.5971858501434326,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.408180236816406,0,0,1.325395584106445,33.77727508544922,-0.714976311,29.46574592590332,411.2382813,22.41363525390625,23.90365600585937
1441,2025-04-30 15:09:01-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.69166374206543,2.501101493835449,2.4877736568450928,2.5971858501434326,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.408180236816406,0,0,1.325395584106445,33.77727508544922,-0.714976311,29.46574592590332,411.2382813,22.41363525390625,23.90365600585937
1442,2025-04-30 15:09:02-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.69166374206543,2.501101493835449,2.4877736568450928,2.5971858501434326,2.425786734,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.408180236816406,0,0,1.325395584106445,33.77727508544922,-0.714976311,29.46574592590332,411.2382813,22.41363525390625,23.90365600585937
1443,2025-04-30 15:09:03-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.69166374206543,2.501101493835449,2.4877736568450928,2.5971858501434326,2.439864397,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.397497177124023,0,0,1.325395584106445,33.77727508544922,-0.714976311,29.46574592590332,410.60882568359375,22.41363525390625,23.90365600585937
1444,2025-04-30 15:09:04-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.69166374206543,2.501101493835449,2.4877736568450928,2.5971858501434326,2.439864397,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.397497177124023,0,0,1.325395584106445,33.77727508544922,-0.75038147,29.46574592590332,410.60882568359375,22.41363525390625,23.90365600585937
1445,2025-04-30 15:09:05-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.704082489013672,2.501101493835449,2.4877736568450928,2.5971858501434326,2.455503225326538,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.397497177124023,0,0,1.325395584106445,33.77727508544922,-0.75038147,29.46574592590332,410.60882568359375,22.41363525390625,23.90365600585937
1446,2025-04-30 15:09:06-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.75714874267578,2.501101493835449,2.4877736568450928,2.5971858501434326,2.443989515304565,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,18.96889877319336,20.37994384765625,0,0,1.325395584106445,33.77727508544922,-0.75038147,29.46574592590332,410.60882568359375,22.41363525390625,23.90365600585937
1447,2025-04-30 15:09:07-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.75714874267578,2.501101493835449,2.4877736568450928,2.5971858501434326,2.443989515304565,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,18.942195892333984,20.37994384765625,0,0,1.325395584106445,33.77727508544922,-0.75038147,29.46574592590332,410.60882568359375,22.41363525390625,23.90365600585937
1448,2025-04-30 15:09:08-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.66845321655273,2.5113298892974854,2.4877736568450928,2.5971858501434326,2.443989515304565,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,18.942195892333984,20.37994384765625,0,0,1.325395584106445,33.77727508544922,-0.763494492,29.46574592590332,410.189209,22.41363525390625,23.90365600585937
1449,2025-04-30 15:09:09-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.542892456054688,2.5113298892974854,2.4877736568450928,2.5971858501434326,2.443989515304565,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,18.942195892333984,20.37994384765625,0,0,1.325395584106445,33.795631408691406,-0.763494492,29.478858947753903,410.189209,22.41363525390625,23.90365600585937
1450,2025-04-30 15:09:10-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.542892456054688,2.5113298892974854,2.4877736568450928,2.5860276222229004,2.443989515304565,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,18.942195892333984,20.37994384765625,0,0,1.325395584106445,33.795631408691406,-0.763494492,29.478858947753903,410.189209,22.41363525390625,23.90365600585937
1451,2025-04-30 15:09:11-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.73670196533203,2.5113298892974854,2.4877736568450928,2.5860276222229004,2.443989515304565,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,18.942195892333984,20.37994384765625,0,0,1.325395584106445,33.795631408691406,-0.763494492,29.478858947753903,410.189209,22.41363525390625,23.90365600585937
1452,2025-04-30 15:09:12-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.794191360473636,2.5113298892974854,2.4877736568450928,2.5860276222229004,2.443989515304565,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.955547332763672,20.37994384765625,0,0,1.325395584106445,33.795631408691406,-0.763494492,29.478858947753903,410.189209,22.41363525390625,23.90365600585937
1453,2025-04-30 15:09:13-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.794191360473636,2.5113298892974854,2.4877736568450928,2.5981156826019287,2.425786734,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.955547332763672,20.37994384765625,0,0,1.325395584106445,33.795631408691406,-0.763494492,29.478858947753903,412.42083740234375,22.41363525390625,23.90365600585937
1454,2025-04-30 15:09:14-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.72811317443848,2.5113298892974854,2.4877736568450928,2.5981156826019287,2.4448137283325195,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.955547332763672,20.37994384765625,0,0,1.325395584106445,33.795631408691406,-0.763494492,29.478858947753903,412.42083740234375,22.41363525390625,23.90365600585937
1455,2025-04-30 15:09:15-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.4871537685394287,20.714933395385746,2.5113298892974854,2.4877736568450928,2.5981156826019287,2.434077501296997,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.955547332763672,20.37994384765625,0,0,1.325395584106445,33.77334213256836,-0.763494492,29.463119506835938,412.42083740234375,22.41363525390625,23.90365600585937
1456,2025-04-30 15:09:16-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.497692108154297,20.714933395385746,2.5113298892974854,2.4877736568450928,2.5981156826019287,2.4448137283325195,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.955547332763672,20.37994384765625,0,0,1.325395584106445,33.77334213256836,-0.763494492,29.463119506835938,412.42083740234375,22.41363525390625,23.90365600585937
1457,2025-04-30 15:09:17-04:00,75,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.497692108154297,20.61741828918457,2.5113298892974854,2.4877736568450928,2.5981156826019287,2.4596023559570312,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.973670959472656,20.37994384765625,0,0,1.325395584106445,33.77334213256836,-0.763494492,29.463119506835938,412.42083740234375,22.41363525390625,23.90365600585937
1458,2025-04-30 15:09:18-04:00,80,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,2.7183756828308105,20.781383514404297,2.5113298892974854,2.4877736568450928,2.656076192855835,2.4390385150909424,100,2.012312173843384,2.423924207687378,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.973670959472656,20.37994384765625,0,0,1.325395584106445,33.77334213256836,-0.763494492,29.463119506835938,410.5706787109375,22.41363525390625,23.90365600585937
1459,2025-04-30 15:09:19-04:00,80,75,1.9816272258758545,2.469486713409424,0,0,2.4871537685394287,3.168731451034546,20.781383514404297,2.9703640937805176,2.889777421951294,2.8203489780426025,3.2226083278656006,100,2.012312173843384,2.5426347255706787,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.973670959472656,20.37994384765625,0,0,1.325395584106445,33.79956817626953,-0.763494492,29.486726760864254,410.5706787109375,22.41363525390625,23.90365600585937
1460,2025-04-30 15:09:20-04:00,80,75,1.9816272258758545,3.020575761795044,0,0,2.4871537685394287,3.168731451034546,29.03130340576172,3.197556734085083,3.1733806133270264,2.900935649871826,3.240065813064575,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.973670959472656,20.37994384765625,0,0,1.325395584106445,33.79956817626953,-0.763494492,29.486726760864254,410.5706787109375,22.41363525390625,23.90365600585937
1461,2025-04-30 15:09:21-04:00,80,75,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.21898078918457,3.177410125732422,3.1560237407684326,2.956726312637329,3.1151645183563232,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.973670959472656,20.37994384765625,0,0,1.325395584106445,33.79956817626953,-0.763494492,29.486726760864254,410.5706787109375,22.41363525390625,23.90365600585937
1462,2025-04-30 15:09:22-04:00,80,75,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.21898078918457,3.177410125732422,3.1560237407684326,3.0137569904327397,3.1151645183563232,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.325395584106445,33.79956817626953,-0.763494492,29.486726760864254,410.5706787109375,22.41363525390625,23.90365600585937
1463,2025-04-30 15:09:23-04:00,80,75,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.01863670349121,3.1662518978118896,3.1560237407684326,3.056220054626465,3.088534355163574,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.325395584106445,33.79956817626953,-0.763494492,29.486726760864254,423.3310547,22.41363525390625,23.90365600585937
1464,2025-04-30 15:09:24-04:00,80,75,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.22076797485352,3.1662518978118896,3.1448657512664795,3.088144540786743,3.088534355163574,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.325395584106445,33.79956817626953,-0.753004074,29.486726760864254,423.3310547,22.41363525390625,23.90365600585937
1465,2025-04-30 15:09:25-04:00,80,75,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.22076797485352,3.1662518978118896,3.1448657512664795,3.111081123352051,3.110634088516236,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.82583236694336,423.3310547,22.41363525390625,23.90365600585937
1466,2025-04-30 15:09:26-04:00,80,80,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.10198783874512,3.1662518978118896,3.1448657512664795,3.1395962238311768,3.0943994522094727,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.82583236694336,423.3310547,22.41363525390625,23.90365600585937
1467,2025-04-30 15:09:27-04:00,80,80,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.161378860473636,3.1662518978118896,3.1448657512664795,3.1634624004364014,3.0943994522094727,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.82583236694336,423.3310547,22.41363525390625,23.90365600585937
1468,2025-04-30 15:09:28-04:00,80,80,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.161378860473636,3.1662518978118896,3.1448657512664795,3.187638282775879,3.0943994522094727,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.82583236694336,421.7479248046875,22.41363525390625,23.90365600585937
1469,2025-04-30 15:09:29-04:00,80,80,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.062318801879883,3.1662518978118896,3.1448657512664795,3.187638282775879,3.0943994522094727,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.82583236694336,421.7479248046875,22.41363525390625,23.90365600585937
1470,2025-04-30 15:09:30-04:00,80,80,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.11187744140625,3.1662518978118896,3.1448657512664795,3.2022058963775635,3.0943994522094727,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.82583236694336,421.7479248046875,22.41363525390625,23.90365600585937
1471,2025-04-30 15:09:31-04:00,80,80,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.11187744140625,3.1662518978118896,3.1448657512664795,3.217393398284912,3.0943994522094727,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.82583236694336,421.7479248046875,22.41363525390625,23.90365600585937
1472,2025-04-30 15:09:32-04:00,80,80,1.9816272258758545,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.171293258666992,3.1662518978118896,3.1448657512664795,3.217393398284912,3.111281394958496,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.82583236694336,421.7479248046875,22.41363525390625,23.90365600585937
1473,2025-04-30 15:09:33-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.203458786010746,3.1662518978118896,3.1448657512664795,3.217393398284912,3.111281394958496,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.82583236694336,421.4427490234375,22.41363525390625,23.90365600585937
