,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
1474,2025-04-30 15:09:34-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.203458786010746,3.1662518978118896,3.1448657512664795,3.234750509262085,3.111281394958496,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.82583236694336,421.4427490234375,22.41363525390625,23.90365600585937
1475,2025-04-30 15:09:35-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.06397819519043,3.1662518978118896,3.1448657512664795,3.234750509262085,3.111281394958496,100,2.012312173843384,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,421.4427490234375,22.41363525390625,23.90365600585937
1476,2025-04-30 15:09:36-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.272510528564453,3.1662518978118896,3.1448657512664795,3.234750509262085,3.111281394958496,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,421.4427490234375,22.41363525390625,23.90365600585937
1477,2025-04-30 15:09:37-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.272510528564453,3.1662518978118896,3.1448657512664795,3.234750509262085,3.111281394958496,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,421.4427490234375,22.41363525390625,23.90365600585937
1478,2025-04-30 15:09:38-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.11641311645508,3.1662518978118896,3.1448657512664795,3.234750509262085,3.0983035564422607,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,421.1756591796875,22.41363525390625,23.90365600585937
1479,2025-04-30 15:09:39-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.15880584716797,3.1662518978118896,3.1448657512664795,3.234750509262085,3.109337807,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,421.1756591796875,22.41363525390625,23.90365600585937
1480,2025-04-30 15:09:40-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.15880584716797,3.1662518978118896,3.1448657512664795,3.234750509262085,3.109337807,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,421.1756591796875,22.41363525390625,23.90365600585937
1481,2025-04-30 15:09:41-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.19887351989746,3.1662518978118896,3.1448657512664795,3.234750509262085,3.109337807,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.698055267333984,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,421.1756591796875,22.41363525390625,23.90365600585937
1482,2025-04-30 15:09:42-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.215377807617188,3.1662518978118896,3.1448657512664795,3.234750509262085,3.109337807,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.721893310546875,20.37994384765625,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,421.1756591796875,22.41363525390625,23.90365600585937
1483,2025-04-30 15:09:43-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.215377807617188,3.1662518978118896,3.1448657512664795,3.234750509262085,3.109337807,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.721893310546875,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,422.39642333984375,22.41363525390625,23.90365600585937
1484,2025-04-30 15:09:44-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.28874397277832,3.1662518978118896,3.1448657512664795,3.234750509262085,3.0970027446746826,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.721893310546875,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,422.39642333984375,22.557830810546875,23.90365600585937
1485,2025-04-30 15:09:45-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.23513412475586,3.1662518978118896,3.1448657512664795,3.234750509262085,3.107393741607666,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.721893310546875,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,422.39642333984375,22.557830810546875,23.90365600585937
1486,2025-04-30 15:09:46-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.23513412475586,3.1662518978118896,3.155403852462769,3.252417564,3.107393741607666,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.721893310546875,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,422.39642333984375,22.557830810546875,23.90365600585937
1487,2025-04-30 15:09:47-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.15611267089844,3.1662518978118896,3.155403852462769,3.252417564,3.093097448348999,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.70186996459961,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.77267319,28.81534194946289,422.39642333984375,22.557830810546875,23.90365600585937
1488,2025-04-30 15:09:48-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.15611267089844,3.1662518978118896,3.155403852462769,3.252417564,3.093097448348999,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.70186996459961,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.81534194946289,422.6825256347656,22.557830810546875,23.90365600585937
1489,2025-04-30 15:09:49-04:00,80,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.149824857711792,26.15611267089844,3.1662518978118896,3.155403852462769,3.2651257514953613,3.093097448348999,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.70186996459961,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.82583236694336,422.6825256347656,22.557830810546875,23.90365600585937
1490,2025-04-30 15:09:50-04:00,85,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,3.645122528076172,26.19530487060547,3.1662518978118896,3.155403852462769,3.283722400665283,3.093097448348999,100,3.1451756954193115,3.121619225,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.70186996459961,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.82583236694336,422.6825256347656,22.557830810546875,23.90365600585937
1491,2025-04-30 15:09:51-04:00,85,80,3.145485639572144,3.168421506881714,0,0,2.4871537685394287,4.623011589050293,43.45582580566406,4.147859573364258,3.645122528076172,3.6389236450195312,4.775312423706055,100,3.1451756954193115,3.337963581085205,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,18.70186996459961,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.82583236694336,422.6825256347656,22.557830810546875,23.90365600585937
1492,2025-04-30 15:09:52-04:00,85,80,3.145485639572144,4.272768497467041,0,0,2.4871537685394287,4.702668667,43.45582580566406,4.713206768035889,4.623011589050293,3.931825637817383,4.918712615966797,100,3.1451756954193115,4.481985092163086,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.96084976196289,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.82583236694336,422.6825256347656,22.557830810546875,23.90365600585937
1493,2025-04-30 15:09:53-04:00,85,80,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.702668667,39.71189880371094,4.7395524978637695,4.706078052520752,4.083080768585205,4.707753658294678,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.96084976196289,20.367734909057617,0,0,1.3083486557006836,33.73269271850586,-0.753004074,28.82583236694336,446.2005004882813,22.557830810546875,23.90365600585937
1494,2025-04-30 15:09:54-04:00,85,80,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.678802967071533,38.86717606,4.717236042022705,4.688101291656494,4.195901870727539,4.659577369689941,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.96084976196289,20.37841797,0,0,1.3083486557006836,33.73269271850586,-0.650722921,28.82583236694336,446.2005004882813,22.557830810546875,23.90365600585937
1495,2025-04-30 15:09:55-04:00,85,80,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.678802967071533,38.86717606,4.704528331756592,4.677563190460205,4.294465542,4.634867191314697,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.96084976196289,20.37841797,0,0,1.2663869857788086,33.592384338378906,-0.650722921,26.607126235961918,446.2005004882813,22.557830810546875,23.90365600585937
1496,2025-04-30 15:09:56-04:00,85,85,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.678802967071533,38.787715911865234,4.704528331756592,4.677563190460205,4.382491588592529,4.634867191314697,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.96084976196289,20.37841797,0,0,1.2663869857788086,33.592384338378906,-0.650722921,26.607126235961918,446.2005004882813,22.557830810546875,23.90365600585937
1497,2025-04-30 15:09:57-04:00,85,85,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.678802967071533,38.787715911865234,4.704528331756592,4.677563190460205,4.439521789550781,4.647888184,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.916980743408203,20.367734909057617,0,0,1.2663869857788086,33.592384338378906,-0.650722921,26.607126235961918,446.2005004882813,22.557830810546875,23.90365600585937
1498,2025-04-30 15:09:58-04:00,85,85,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.654936314,38.864532470703125,4.704528331756592,4.677563190460205,4.502751827,4.647888184,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.916980743408203,20.367734909057617,0,0,1.2663869857788086,33.592384338378906,-0.70448631,26.607126235961918,445.7999572753906,22.557830810546875,23.90365600585937
1499,2025-04-30 15:09:59-04:00,85,85,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.633860111236572,38.65294647216797,4.676323413848877,4.649977207183838,4.548313617706299,4.612644195556641,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.916980743408203,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.845779418945312,445.7999572753906,22.557830810546875,23.90365600585937
1500,2025-04-30 15:10:00-04:00,85,85,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.633860111236572,38.65294647216797,4.657415866851807,4.629830360412598,4.571559906005859,4.597332478,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.916980743408203,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.845779418945312,445.7999572753906,22.557830810546875,23.90365600585937
1501,2025-04-30 15:10:01-04:00,85,85,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.620532035827637,38.32026290893555,4.657415866851807,4.629830360412598,4.598215103149414,4.568759441375732,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.916980743408203,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.845779418945312,445.7999572753906,22.557830810546875,23.90365600585937
1502,2025-04-30 15:10:02-04:00,85,85,3.145485639572144,4.678493022918701,0,0,2.4871537685394287,4.631070137023926,38.261531829833984,4.657415866851807,4.629830360412598,4.617432594299316,4.582848549,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.891231536865234,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.845779418945312,445.7999572753906,22.557830810546875,23.90365600585937
1503,2025-04-30 15:10:03-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.631070137023926,38.261531829833984,4.657415866851807,4.629830360412598,4.629830360412598,4.582848549,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.891231536865234,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.845779418945312,445.2467956542969,22.557830810546875,23.90365600585937
1504,2025-04-30 15:10:04-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.6180524826049805,38.261531829833984,4.657415866851807,4.629830360412598,4.629830360412598,4.582848549,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.891231536865234,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.845779418945312,445.2467956542969,22.557830810546875,23.90365600585937
1505,2025-04-30 15:10:05-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.6180524826049805,38.261531829833984,4.657415866851807,4.629830360412598,4.653386593,4.571403980255127,100,3.1451756954193115,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.891231536865234,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.919212341308597,445.2467956542969,22.557830810546875,23.90365600585937
1506,2025-04-30 15:10:06-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.632930278778076,38.261531829833984,4.657415866851807,4.629830360412598,4.667644500732422,4.603025436401367,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.891231536865234,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.919212341308597,445.2467956542969,22.557830810546875,23.90365600585937
1507,2025-04-30 15:10:07-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.632930278778076,38.57715606689453,4.657415866851807,4.629830360412598,4.667644500732422,4.603025436401367,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.937007904052734,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.919212341308597,445.2467956542969,22.557830810546875,23.90365600585937
1508,2025-04-30 15:10:08-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.632930278778076,38.47292709350586,4.657415866851807,4.629830360412598,4.667644500732422,4.581968784332275,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.937007904052734,20.367734909057617,0,0,1.2663869857788086,33.64614486694336,-0.70448631,26.919212341308597,445.6473693847656,22.557830810546875,23.90365600585937
1509,2025-04-30 15:10:09-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.632930278778076,38.36885833740234,4.657415866851807,4.629830360412598,4.678182601928711,4.593825817108154,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.937007904052734,20.367734909057617,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,445.6473693847656,22.557830810546875,23.90365600585937
1510,2025-04-30 15:10:10-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.632930278778076,38.32636260986328,4.657415866851807,4.629830360412598,4.678182601928711,4.612644195556641,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.937007904052734,20.379180908203125,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,445.6473693847656,22.557830810546875,23.90365600585937
1511,2025-04-30 15:10:11-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.632930278778076,38.32636260986328,4.657415866851807,4.629830360412598,4.678182601928711,4.598646640777588,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.937007904052734,20.379180908203125,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,445.6473693847656,22.557830810546875,23.90365600585937
1512,2025-04-30 15:10:12-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.632930278778076,38.32636260986328,4.657415866851807,4.629830360412598,4.696469306945801,4.598646640777588,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,17.937007904052734,20.368497848510746,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,445.6473693847656,22.557830810546875,23.90365600585937
1513,2025-04-30 15:10:13-04:00,85,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.6459479331970215,38.7298584,4.657415866851807,4.629830360412598,4.696469306945801,4.585924149,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,17.937007904052734,20.368497848510746,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,447.0206604003906,22.557830810546875,23.90365600585937
1514,2025-04-30 15:10:14-04:00,90,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,4.855782985687256,38.7298584,4.680042743682861,4.650907039642334,4.768687725067139,4.622244358062744,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,17.937007904052734,20.368497848510746,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,447.0206604003906,22.557830810546875,23.90365600585937
1515,2025-04-30 15:10:15-04:00,90,85,4.705458164215088,4.678493022918701,0,0,4.694300174713135,5.555647850036621,50.32818222045898,5.172551155090332,5.095683574676514,5.010447502136231,5.557920455932617,100,4.674773693084717,4.685621738433838,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,17.937007904052734,20.368497848510746,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,447.0206604003906,22.557830810546875,23.90365600585937
1516,2025-04-30 15:10:16-04:00,90,85,4.705458164215088,5.43228817,0,0,4.694300174713135,5.7183709144592285,47.90591049194336,5.711242198944092,5.646772861480713,5.172861099243164,5.914411067962647,100,4.674773693084717,5.43228817,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,17.937007904052734,20.368497848510746,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,447.0206604003906,22.557830810546875,23.90365600585937
1517,2025-04-30 15:10:17-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.746886253356934,47.90591049194336,5.770751953,5.726739406585693,5.294051170349121,5.7559356689453125,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.15784454345703,20.368497848510746,0,0,1.278188705444336,33.64614486694336,-0.70448631,26.919212341308597,447.0206604003906,22.557830810546875,23.90365600585937
1518,2025-04-30 15:10:18-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.746886253356934,47.86741638183594,5.786869525909424,5.749675750732422,5.385175704956055,5.7559356689453125,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.15784454345703,20.368497848510746,0,0,1.278188705444336,33.64614486694336,-0.650722921,26.919212341308597,465.9418640136719,22.557830810546875,23.90365600585937
1519,2025-04-30 15:10:19-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.746886253356934,47.792999267578125,5.786869525909424,5.749675750732422,5.480640411376953,5.730679035186768,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.15784454345703,20.368497848510746,0,0,1.242783546447754,33.54386520385742,-0.650722921,24.994234085083008,465.9418640136719,22.557830810546875,23.90365600585937
1520,2025-04-30 15:10:20-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.746886253356934,47.792999267578125,5.786869525909424,5.749675750732422,5.546969413757324,5.730679035186768,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.15784454345703,20.379180908203125,0,0,1.242783546447754,33.54386520385742,-0.650722921,24.994234085083008,465.9418640136719,22.557830810546875,23.90365600585937
1521,2025-04-30 15:10:21-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.763623237609863,47.99373245239258,5.786869525909424,5.749675750732422,5.6067891120910645,5.730679035186768,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.15784454345703,20.379180908203125,0,0,1.242783546447754,33.54386520385742,-0.650722921,24.994234085083008,465.9418640136719,22.557830810546875,23.90365600585937
1522,2025-04-30 15:10:22-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.763623237609863,47.9765625,5.786869525909424,5.763313293457031,5.647082805633545,5.730679035186768,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,17.15784454345703,20.379180908203125,0,0,1.242783546447754,33.54386520385742,-0.650722921,24.994234085083008,465.9418640136719,22.557830810546875,23.90365600585937
1523,2025-04-30 15:10:23-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.763623237609863,47.9765625,5.801746845245361,5.763313293457031,5.687685966491699,5.741566658,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,17.15784454345703,20.379180908203125,0,0,1.242783546447754,33.54386520385742,-0.650722921,24.994234085083008,467.2579345703125,22.557830810546875,23.90365600585937
1524,2025-04-30 15:10:24-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.763623237609863,48.03242874145508,5.801746845245361,5.763313293457031,5.722710132598877,5.741566658,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,17.15784454345703,20.379180908203125,0,0,1.242783546447754,33.54386520385742,-0.650722921,24.994234085083008,467.2579345703125,22.557830810546875,23.90365600585937
1525,2025-04-30 15:10:25-04:00,90,85,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.763623237609863,47.895626068115234,5.801746845245361,5.763313293457031,5.760213851928711,5.741566658,100,4.674773693084717,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,17.15784454345703,20.379180908203125,0,0,1.242783546447754,33.529441833496094,-0.650722921,24.97063446044922,467.2579345703125,22.557830810546875,23.90365600585937
1526,2025-04-30 15:10:26-04:00,90,90,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.779430866241455,47.895626068115234,5.801746845245361,5.763313293457031,5.760213851928711,5.741566658,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,17.15784454345703,20.379180908203125,0,0,1.242783546447754,33.529441833496094,-0.650722921,24.97063446044922,467.2579345703125,22.557830810546875,23.90365600585937
1527,2025-04-30 15:10:27-04:00,90,90,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.779430866241455,48.119415283203125,5.814145088195801,5.779430866241455,5.794928073883057,5.778990268707275,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.207435607910156,20.379180908203125,0,0,1.242783546447754,33.529441833496094,-0.650722921,24.97063446044922,467.2579345703125,22.557830810546875,23.90365600585937
1528,2025-04-30 15:10:28-04:00,90,90,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.768272399902344,48.15422058105469,5.802056789398193,5.779430866241455,5.814145088195801,5.747879505157471,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.207435607910156,20.368497848510746,0,0,1.242783546447754,33.529441833496094,-0.650722921,24.97063446044922,467.3914794921875,22.557830810546875,23.90365600585937
1529,2025-04-30 15:10:29-04:00,90,90,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.768272399902344,48.15422058105469,5.802056789398193,5.768272399902344,5.814145088195801,5.747879505157471,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.207435607910156,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.650722921,24.988988876342773,467.3914794921875,22.557830810546875,23.90365600585937
1530,2025-04-30 15:10:30-04:00,90,90,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.768272399902344,48.12213134765625,5.802056789398193,5.768272399902344,5.844210147857666,5.7706170082092285,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.207435607910156,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.650722921,24.988988876342773,467.3914794921875,22.557830810546875,23.90365600585937
1531,2025-04-30 15:10:31-04:00,90,90,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.768272399902344,47.959171295166016,5.802056789398193,5.768272399902344,5.844210147857666,5.723642826080322,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.207435607910156,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.650722921,24.988988876342773,467.3914794921875,22.557830810546875,23.90365600585937
1532,2025-04-30 15:10:32-04:00,90,90,4.705458164215088,5.708142757415772,0,0,4.694300174713135,5.768272399902344,47.959171295166016,5.802056789398193,5.768272399902344,5.844210147857666,5.723642826080322,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.175010681152344,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.650722921,24.988988876342773,467.3914794921875,22.557830810546875,23.90365600585937
1533,2025-04-30 15:10:33-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,48.16750336,5.802056789398193,5.768272399902344,5.844210147857666,5.734544277191162,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.175010681152344,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.650722921,24.988988876342773,466.9336853027344,22.557830810546875,23.79150391
1534,2025-04-30 15:10:34-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.92902755737305,5.802056789398193,5.768272399902344,5.844210147857666,5.750682830810547,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.175010681152344,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.9336853027344,22.557830810546875,23.79150391
1535,2025-04-30 15:10:35-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.92902755737305,5.802056789398193,5.768272399902344,5.855058193206787,5.750682830810547,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.175010681152344,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.9336853027344,22.557830810546875,23.79150391
1536,2025-04-30 15:10:36-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.69640350341797,5.802056789398193,5.768272399902344,5.855058193206787,5.750682830810547,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.175010681152344,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.9336853027344,22.557830810546875,23.79150391
1537,2025-04-30 15:10:37-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,48.32491683959961,5.802056789398193,5.768272399902344,5.840490818023682,5.750682830810547,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.9336853027344,22.557830810546875,23.79150391
1538,2025-04-30 15:10:38-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,48.32491683959961,5.802056789398193,5.768272399902344,5.859087467193604,5.740163326263428,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.2851867675781,22.557830810546875,23.79150391
1539,2025-04-30 15:10:39-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,48.20877456665039,5.802056789398193,5.768272399902344,5.859087467193604,5.762581825256348,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.522884368896484,-0.666458547,24.988988876342773,466.2851867675781,22.557830810546875,23.79150391
1540,2025-04-30 15:10:40-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,48.12897491455078,5.802056789398193,5.768272399902344,5.840180874,5.762581825256348,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.522884368896484,-0.666458547,24.988988876342773,466.2851867675781,22.557830810546875,23.79150391
1541,2025-04-30 15:10:41-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,48.12897491455078,5.802056789398193,5.768272399902344,5.840180874,5.762581825256348,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.522884368896484,-0.666458547,24.988988876342773,466.2851867675781,22.557830810546875,23.79150391
1542,2025-04-30 15:10:42-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.979522705078125,5.802056789398193,5.768272399902344,5.840180874,5.748580455780029,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.522884368896484,-0.666458547,24.988988876342773,466.2851867675781,22.557830810546875,23.79150391
1543,2025-04-30 15:10:43-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.979522705078125,5.791828632354736,5.768272399902344,5.828402519226074,5.729975700378418,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.522884368896484,-0.666458547,24.988988876342773,465.9418640136719,22.557830810546875,23.79150391
1544,2025-04-30 15:10:44-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.979522705078125,5.791828632354736,5.768272399902344,5.828402519226074,5.729975700378418,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.522884368896484,-0.666458547,24.988988876342773,465.9418640136719,22.557830810546875,23.79150391
1545,2025-04-30 15:10:45-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.15178680419922,5.791828632354736,5.768272399902344,5.828402519226074,5.729975700378418,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,25.01128387451172,465.9418640136719,22.557830810546875,23.79150391
1546,2025-04-30 15:10:46-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.91740417480469,5.791828632354736,5.768272399902344,5.846379757,5.740865230560303,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,25.01128387451172,465.9418640136719,22.557830810546875,23.79150391
1547,2025-04-30 15:10:47-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.91740417480469,5.803606986999512,5.768272399902344,5.846379757,5.767474651,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,25.01128387451172,465.9418640136719,22.557830810546875,23.79150391
1548,2025-04-30 15:10:48-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,48.18858719,5.803606986999512,5.768272399902344,5.8600173,5.736651897,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,25.01128387451172,466.4568481445313,22.557830810546875,23.79150391
1549,2025-04-30 15:10:49-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.996124267578125,5.803606986999512,5.768272399902344,5.8600173,5.763280868530273,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.4568481445313,22.557830810546875,23.79150391
1550,2025-04-30 15:10:50-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.996124267578125,5.803606986999512,5.768272399902344,5.873345375061035,5.750682830810547,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.4568481445313,22.557830810546875,23.79150391
1551,2025-04-30 15:10:51-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.843971252441406,5.803606986999512,5.768272399902344,5.873345375061035,5.750682830810547,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.14162826538086,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.4568481445313,22.557830810546875,23.79150391
1552,2025-04-30 15:10:52-04:00,90,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.768272399902344,47.20998001098633,5.803606986999512,5.768272399902344,5.873345375061035,5.732787609100342,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,17.170238494873047,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.4568481445313,22.557830810546875,23.79150391
1553,2025-04-30 15:10:53-04:00,95,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,5.848239421844482,47.20998001098633,5.803606986999512,5.768272399902344,5.873345375061035,5.753134727478027,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,17.170238494873047,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.7810974121094,22.557830810546875,23.79150391
1554,2025-04-30 15:10:54-04:00,95,90,5.768892288208008,5.708142757415772,0,0,5.768892288208008,6.255202293395996,54.40723419189453,6.028319835662842,5.9678802490234375,6.0149922370910645,6.181894302368164,100,5.708142757415772,5.708142757415772,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,17.170238494873047,20.368497848510746,0,0,1.242783546447754,33.53993606567383,-0.666458547,24.988988876342773,466.7810974121094,22.557830810546875,23.79150391
1555,2025-04-30 15:10:55-04:00,95,90,5.768892288208008,6.173685550689697,0,0,5.768892288208008,6.441481590270996,54.28387069702149,6.389410018920898,6.324011325836182,6.139281749725342,6.508300304412842,100,5.708142757415772,6.173685550689697,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,17.170238494873047,20.368497848510746,0,0,1.242783546447754,33.525508880615234,-0.666458547,25.070289611816406,466.7810974121094,22.557830810546875,23.79150391
1556,2025-04-30 15:10:56-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.485494136810303,54.28387069702149,6.518038749694824,6.468447208404541,6.221727371,6.551801681518555,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,17.170238494873047,20.368497848510746,0,0,1.242783546447754,33.525508880615234,-0.666458547,25.070289611816406,466.7810974121094,22.557830810546875,23.79150391
1557,2025-04-30 15:10:57-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.442411422729492,53.34752655029297,6.518038749694824,6.468447208404541,6.251792907714844,6.452027797698975,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.67337417602539,20.368497848510746,0,0,1.242783546447754,33.525508880615234,-0.666458547,25.070289611816406,466.7810974121094,22.557830810546875,23.79150391
1558,2025-04-30 15:10:58-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.422265053,53.34752655029297,6.465657711029053,6.429083824157715,6.310373306274414,6.381383895874023,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.67337417602539,20.368497848510746,0,0,1.242783546447754,33.525508880615234,-0.623185992,25.070289611816406,482.9175109863281,22.557830810546875,23.79150391
1559,2025-04-30 15:10:59-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.422265053,53.38008880615234,6.465657711029053,6.429083824157715,6.363064765930176,6.409734725952148,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.67337417602539,20.368497848510746,0,0,1.2218035459518433,33.44945145,-0.623185992,23.72359275817871,482.9175109863281,22.557830810546875,23.79150391
1560,2025-04-30 15:11:00-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.422265053,53.51481628417969,6.465657711029053,6.429083824157715,6.395919322967529,6.409734725952148,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.67337417602539,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.72359275817871,482.9175109863281,22.557830810546875,23.79150391
1561,2025-04-30 15:11:01-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.422265053,53.51481628417969,6.465657711029053,6.429083824157715,6.411106586456299,6.433891296386719,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.67337417602539,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.72359275817871,482.9175109863281,22.557830810546875,23.79150391
1562,2025-04-30 15:11:02-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.432803153991699,53.26170349121094,6.465657711029053,6.429083824157715,6.425054550170898,6.410991191864014,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.601844787597656,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.72359275817871,482.9175109863281,22.557830810546875,23.79150391
1563,2025-04-30 15:11:03-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.432803153991699,53.16049957275391,6.465657711029053,6.429083824157715,6.440551758,6.426684856414795,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.601844787597656,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.72359275817871,477.9583435058594,22.557830810546875,23.79150391
1564,2025-04-30 15:11:04-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.432803153991699,53.16049957275391,6.465657711029053,6.429083824157715,6.440551758,6.413505554199219,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.601844787597656,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.72359275817871,477.9583435058594,22.557830810546875,23.79150391
1565,2025-04-30 15:11:05-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.432803153991699,53.53422164916992,6.465657711029053,6.429083824157715,6.469996929168701,6.430758476257324,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.601844787597656,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.667205810546875,477.9583435058594,22.557830810546875,23.79150391
1566,2025-04-30 15:11:06-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.446750640869141,53.738765716552734,6.482704639434815,6.444271087646484,6.489833831787109,6.446716785430908,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.601844787597656,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.667205810546875,477.9583435058594,22.557830810546875,23.79150391
1567,2025-04-30 15:11:07-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.446750640869141,53.738765716552734,6.482704639434815,6.444271087646484,6.511839866638184,6.446716785430908,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.671466827392578,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.667205810546875,477.9583435058594,22.557830810546875,23.79150391
1568,2025-04-30 15:11:08-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.446750640869141,53.11954116821289,6.482704639434815,6.444271087646484,6.511839866638184,6.413190841674805,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.671466827392578,20.386812210083008,0,0,1.2218035459518433,33.44945145,-0.623185992,23.667205810546875,480.3998107910156,22.557830810546875,23.79150391
1569,2025-04-30 15:11:09-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.430013656616211,53.71495056152344,6.482704639434815,6.444271087646484,6.499752044677734,6.441714763641357,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.671466827392578,20.386812210083008,0,0,1.2218035459518433,33.438968658447266,-0.623185992,23.667205810546875,480.3998107910156,22.557830810546875,23.79150391
1570,2025-04-30 15:11:10-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.416065692901611,53.71495056152344,6.464727878570557,6.430013656616211,6.499752044677734,6.388640880584717,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.671466827392578,20.386812210083008,0,0,1.2218035459518433,33.438968658447266,-0.623185992,23.667205810546875,480.3998107910156,22.557830810546875,23.79150391
1571,2025-04-30 15:11:11-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.416065692901611,53.33273315429688,6.464727878570557,6.416065692901611,6.499752044677734,6.405332565307617,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.671466827392578,20.386812210083008,0,0,1.2218035459518433,33.438968658447266,-0.623185992,23.667205810546875,480.3998107910156,22.557830810546875,23.79150391
1572,2025-04-30 15:11:12-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.416065692901611,53.29035949707031,6.441791534423828,6.416065692901611,6.499752044677734,6.389586448669434,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.695308685302734,20.386812210083008,0,0,1.2218035459518433,33.438968658447266,-0.623185992,23.667205810546875,480.3998107910156,22.557830810546875,23.79150391
