,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
1573,2025-04-30 15:11:13-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.416065692901611,53.29035949707031,6.452329635620117,6.416065692901611,6.499752044677734,6.421040058135986,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.695308685302734,20.386812210083008,0,0,1.2218035459518433,33.438968658447266,-0.623185992,23.667205810546875,481.9256896972656,22.557830810546875,23.79150391
1574,2025-04-30 15:11:14-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.23712921142578,6.452329635620117,6.416065692901611,6.482084751,6.386748313903809,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.695308685302734,20.386812210083008,0,0,1.2218035459518433,33.438968658447266,-0.633675992,23.667205810546875,481.9256896972656,22.557830810546875,23.79150391
1575,2025-04-30 15:11:15-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.34251022338867,6.452329635620117,6.416065692901611,6.482084751,6.406589984893799,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.695308685302734,20.386812210083008,0,0,1.2218035459518433,33.45994186401367,-0.633675992,23.75506401062012,481.9256896972656,22.557830810546875,23.79150391
1576,2025-04-30 15:11:16-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.34251022338867,6.452329635620117,6.416065692901611,6.482084751,6.393999576568604,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.695308685302734,20.386812210083008,0,0,1.2218035459518433,33.45994186401367,-0.633675992,23.75506401062012,481.9256896972656,22.557830810546875,23.79150391
1577,2025-04-30 15:11:17-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.61312484741211,6.452329635620117,6.416065692901611,6.468757152557373,6.404388904571533,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.65715789794922,20.386812210083008,0,0,1.2218035459518433,33.45994186401367,-0.633675992,23.75506401062012,481.9256896972656,22.557830810546875,23.79150391
1578,2025-04-30 15:11:18-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.48881912231445,6.452329635620117,6.416065692901611,6.468757152557373,6.384855270385742,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.45994186401367,-0.633675992,23.75506401062012,480.2853698730469,22.557830810546875,23.79150391
1579,2025-04-30 15:11:19-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.48881912231445,6.452329635620117,6.416065692901611,6.468757152557373,6.410048961639404,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71834754943848,480.2853698730469,22.557830810546875,23.79150391
1580,2025-04-30 15:11:20-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,52.935646057128906,6.452329635620117,6.405527591705322,6.479915142059326,6.396204948425293,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71834754943848,480.2853698730469,22.557830810546875,23.79150391
1581,2025-04-30 15:11:21-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.56525039672852,6.452329635620117,6.418545246124268,6.479915142059326,6.396204948425293,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71834754943848,480.2853698730469,22.557830810546875,23.79150391
1582,2025-04-30 15:11:22-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.56525039672852,6.452329635620117,6.406767368,6.479915142059326,6.396204948425293,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.712474822998047,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71834754943848,480.2853698730469,22.557830810546875,23.79150391
1583,2025-04-30 15:11:23-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.53105163574219,6.452329635620117,6.406767368,6.479915142059326,6.385801792144775,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.712474822998047,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71834754943848,477.3670654296875,22.557830810546875,23.79150391
1584,2025-04-30 15:11:24-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.09077072143555,6.452329635620117,6.406767368,6.479915142059326,6.406589984893799,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.712474822998047,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71834754943848,477.3670654296875,22.557830810546875,23.79150391
1585,2025-04-30 15:11:25-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.09077072143555,6.452329635620117,6.406767368,6.479915142059326,6.406589984893799,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.712474822998047,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,477.3670654296875,22.557830810546875,23.79150391
1586,2025-04-30 15:11:26-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,52.976661682128906,6.452329635620117,6.406767368,6.479915142059326,6.378541469573975,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.712474822998047,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,477.3670654296875,22.557830810546875,23.79150391
1587,2025-04-30 15:11:27-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.23006057739258,6.452329635620117,6.406767368,6.479915142059326,6.402815818786621,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,477.3670654296875,22.557830810546875,23.79150391
1588,2025-04-30 15:11:28-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.23006057739258,6.441481590270996,6.406767368,6.479915142059326,6.3807525634765625,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,477.8629760742188,22.557830810546875,23.79150391
1589,2025-04-30 15:11:29-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.27349472045898,6.441481590270996,6.406767368,6.479915142059326,6.3807525634765625,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,477.8629760742188,22.557830810546875,23.79150391
1590,2025-04-30 15:11:30-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.405837535858154,53.30582809448242,6.456049442,6.406767368,6.490453720092773,6.392108917236328,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,477.8629760742188,22.557830810546875,23.79150391
1591,2025-04-30 15:11:31-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.416065692901611,53.30582809448242,6.456049442,6.406767368,6.490453720092773,6.402186870574951,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,477.8629760742188,22.557830810546875,23.79150391
1592,2025-04-30 15:11:32-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.416065692901611,53.36199951171875,6.456049442,6.406767368,6.490453720092773,6.402186870574951,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,477.8629760742188,22.557830810546875,23.79150391
1593,2025-04-30 15:11:33-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.401188373565674,53.36199951171875,6.443961143493652,6.406767368,6.490453720092773,6.375698089599609,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,478.93109130859375,22.557830810546875,23.79150391
1594,2025-04-30 15:11:34-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.401188373565674,53.52286148071289,6.443961143493652,6.406767368,6.490453720092773,6.390217304229736,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.753751754760746,478.93109130859375,22.557830810546875,23.79150391
1595,2025-04-30 15:11:35-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.414206027984619,52.839202880859375,6.443961143493652,6.406767368,6.490453720092773,6.372853755950928,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.722280502319336,478.93109130859375,22.557830810546875,23.79150391
1596,2025-04-30 15:11:36-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.414206027984619,52.839202880859375,6.443961143493652,6.406767368,6.490453720092773,6.383908271789551,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.65715789794922,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.722280502319336,478.93109130859375,22.557830810546875,23.79150391
1597,2025-04-30 15:11:37-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.414206027984619,53.45104217529297,6.456359386444092,6.419785022735596,6.520209312438965,6.418529033660889,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.667652130126953,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.722280502319336,478.93109130859375,22.557830810546875,23.79150391
1598,2025-04-30 15:11:38-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.414206027984619,53.29275894165039,6.456359386444092,6.419785022735596,6.520209312438965,6.396519184112549,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.667652130126953,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.722280502319336,481.2390441894531,22.557830810546875,23.79150391
1599,2025-04-30 15:11:39-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.414206027984619,53.29275894165039,6.456359386444092,6.419785022735596,6.533226967,6.396519184112549,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.667652130126953,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.70392227172852,481.2390441894531,22.557830810546875,23.79150391
1600,2025-04-30 15:11:40-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.414206027984619,53.32068634033203,6.456359386444092,6.419785022735596,6.519899368286133,6.396519184112549,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.667652130126953,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.70392227172852,481.2390441894531,22.557830810546875,23.79150391
1601,2025-04-30 15:11:41-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.414206027984619,53.32068634033203,6.468757152557373,6.419785022735596,6.519899368286133,6.413505554199219,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,16.667652130126953,20.368497848510746,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.70392227172852,481.2390441894531,22.557830810546875,23.79150391
1602,2025-04-30 15:11:42-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.437452316,53.32068634033203,6.468757152557373,6.419785022735596,6.506260871887207,6.424804210662842,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,16.647621154785156,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.70392227172852,481.2390441894531,22.557830810546875,23.79150391
1603,2025-04-30 15:11:43-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.437452316,53.32068634033203,6.479295253753662,6.440241813659668,6.518658638000488,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,16.647621154785156,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.70392227172852,480.4761047363281,22.557830810546875,23.79150391
1604,2025-04-30 15:11:44-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.427224159240723,53.13965225219727,6.479295253753662,6.440241813659668,6.531987190246582,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,16.647621154785156,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.70392227172852,480.4761047363281,22.557830810546875,23.79150391
1605,2025-04-30 15:11:45-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.427224159240723,53.13965225219727,6.468137264251709,6.428773880004883,6.531987190246582,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,16.647621154785156,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.677696228027344,480.4761047363281,22.557830810546875,23.79150391
1606,2025-04-30 15:11:46-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.427224159240723,53.83680344,6.468137264251709,6.428773880004883,6.531987190246582,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,16.647621154785156,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.677696228027344,480.4761047363281,22.557830810546875,23.79150391
1607,2025-04-30 15:11:47-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.427224159240723,53.422157287597656,6.468137264251709,6.428773880004883,6.519278526306152,6.401242256164551,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.616153717041016,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.677696228027344,480.4761047363281,22.557830810546875,23.79150391
1608,2025-04-30 15:11:48-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.427224159240723,53.422157287597656,6.468137264251709,6.428773880004883,6.519278526306152,6.430131912231445,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.616153717041016,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.677696228027344,481.7921752929688,22.557830810546875,23.79150391
1609,2025-04-30 15:11:49-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.427224159240723,53.14934158325195,6.468137264251709,6.428773880004883,6.519278526306152,6.392423152923584,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.616153717041016,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.69999313354492,481.7921752929688,22.557830810546875,23.79150391
1610,2025-04-30 15:11:50-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.427224159240723,53.53969192504883,6.468137264251709,6.428773880004883,6.519278526306152,6.422294616699219,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.616153717041016,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.69999313354492,481.7921752929688,22.557830810546875,23.79150391
1611,2025-04-30 15:11:51-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.451089859008789,53.53969192504883,6.484564304351807,6.428773880004883,6.519278526306152,6.435456753,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.616153717041016,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.69999313354492,481.7921752929688,22.557830810546875,23.79150391
1612,2025-04-30 15:11:52-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.439621925354004,53.94882583618164,6.484564304351807,6.451089859008789,6.519278526306152,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.65143585205078,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.69999313354492,481.7921752929688,22.557830810546875,23.79150391
1613,2025-04-30 15:11:53-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.439621925354004,53.37737655639648,6.4737162590026855,6.439621925354004,6.519278526306152,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.65143585205078,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.69999313354492,482.4788208007813,22.557830810546875,23.79150391
1614,2025-04-30 15:11:54-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.439621925354004,53.37737655639648,6.4737162590026855,6.439621925354004,6.519278526306152,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.65143585205078,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.69999313354492,482.4788208007813,22.557830810546875,23.79150391
1615,2025-04-30 15:11:55-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.439621925354004,52.14788436889648,6.4737162590026855,6.439621925354004,6.519278526306152,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.65143585205078,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.669828414916992,482.4788208007813,22.557830810546875,23.79150391
1616,2025-04-30 15:11:56-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.428463935852051,53.709869384765625,6.4737162590026855,6.427534103393555,6.532297134399414,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.65143585205078,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.669828414916992,482.4788208007813,22.557830810546875,23.79150391
1617,2025-04-30 15:11:57-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.428463935852051,53.709869384765625,6.4737162590026855,6.427534103393555,6.522068977355957,6.414762020111084,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.669828414916992,482.4788208007813,22.557830810546875,23.79150391
1618,2025-04-30 15:11:58-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.428463935852051,53.39305877685547,6.4737162590026855,6.438072204589844,6.522068977355957,6.443903446,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.669828414916992,479.6177978515625,22.557830810546875,23.79150391
1619,2025-04-30 15:11:59-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.13756561279297,6.4737162590026855,6.438072204589844,6.522068977355957,6.418215274810791,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71572494506836,479.6177978515625,22.557830810546875,23.79150391
1620,2025-04-30 15:12:00-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.13756561279297,6.4737162590026855,6.438072204589844,6.522068977355957,6.4382734298706055,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71572494506836,479.6177978515625,22.557830810546875,23.79150391
1621,2025-04-30 15:12:01-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.68744659423828,6.4737162590026855,6.438072204589844,6.522068977355957,6.4382734298706055,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71572494506836,479.6177978515625,22.557830810546875,23.79150391
1622,2025-04-30 15:12:02-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.99637985229492,6.489213943481445,6.438072204589844,6.503781318664551,6.450778484344482,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71572494506836,479.6177978515625,22.557830810546875,23.79150391
1623,2025-04-30 15:12:03-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.99637985229492,6.489213943481445,6.438072204589844,6.503781318664551,6.434517384,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71572494506836,481.0864562988281,22.557830810546875,23.79150391
1624,2025-04-30 15:12:04-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.70161056518555,6.489213943481445,6.438072204589844,6.503781318664551,6.434517384,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.71572494506836,481.0864562988281,22.557830810546875,23.79150391
1625,2025-04-30 15:12:05-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.7947998,6.489213943481445,6.438072204589844,6.503781318664551,6.434517384,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.65015983581543,481.0864562988281,22.557830810546875,23.79150391
1626,2025-04-30 15:12:06-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.7947998,6.489213943481445,6.438072204589844,6.503781318664551,6.416017532348633,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.621875762939453,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.65015983581543,481.0864562988281,22.557830810546875,23.79150391
1627,2025-04-30 15:12:07-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.52480316162109,6.4730963706970215,6.438072204589844,6.522998809814453,6.416017532348633,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.637134552001953,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.65015983581543,481.0864562988281,22.557830810546875,23.79150391
1628,2025-04-30 15:12:08-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,54.01483154296875,6.4730963706970215,6.438072204589844,6.522998809814453,6.447341442108154,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.637134552001953,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.65015983581543,480.5523986816406,22.557830810546875,23.79150391
1629,2025-04-30 15:12:09-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,54.01483154296875,6.487043857574463,6.438072204589844,6.522998809814453,6.447341442108154,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.637134552001953,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.696054458618164,480.5523986816406,22.557830810546875,23.79150391
1630,2025-04-30 15:12:10-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.75534439086914,6.475575923919678,6.438072204589844,6.522998809814453,6.413819789886475,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.637134552001953,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.696054458618164,480.5523986816406,22.557830810546875,23.79150391
1631,2025-04-30 15:12:11-04:00,95,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.443031311035156,53.55275726,6.486733913421631,6.438072204589844,6.522998809814453,6.447654247283936,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.637134552001953,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.696054458618164,480.5523986816406,22.557830810546875,23.79150391
1632,2025-04-30 15:12:12-04:00,100,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.461938381195068,53.55275726,6.472166538238525,6.438072204589844,6.508120536804199,6.4153900146484375,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.654300689697266,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.696054458618164,480.5523986816406,22.557830810546875,23.79150391
1633,2025-04-30 15:12:13-04:00,100,95,5.768892288208008,6.4080071449279785,0,0,5.768892288208008,6.643568515777588,53.37852096557617,6.5660810470581055,6.506260871887207,6.555233001708984,6.571145534515381,100,5.708142757415772,6.4080071449279785,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.654300689697266,20.387575149536133,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.696054458618164,480.7812805175781,22.557830810546875,23.79150391
1634,2025-04-30 15:12:14-04:00,100,95,5.768892288208008,6.604204654693604,0,0,5.768892288208008,6.754220008850098,53.37852096557617,6.727873802185059,6.676422595977783,6.622182369232178,6.743639945983887,100,5.708142757415772,6.604204654693604,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.654300689697266,20.367734909057617,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.696054458618164,480.7812805175781,22.557830810546875,23.79150391
1635,2025-04-30 15:12:15-04:00,100,95,5.768892288208008,6.734072685241699,0,0,5.768892288208008,6.794203758239746,56.55235672,6.807531356811523,6.760108947753906,6.667434215545654,6.797497749328613,100,5.708142757415772,6.734072685241699,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.654300689697266,20.367734909057617,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.663272857666016,480.7812805175781,22.557830810546875,23.79150391
1636,2025-04-30 15:12:16-04:00,100,100,5.768892288208008,6.734072685241699,0,0,5.768892288208008,6.808151245117188,56.25885009765625,6.839765548706055,6.797613143920898,6.703388214111328,6.797497749328613,100,5.708142757415772,6.734072685241699,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.654300689697266,20.367734909057617,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.663272857666016,480.7812805175781,22.557830810546875,23.79150391
1637,2025-04-30 15:12:17-04:00,100,100,5.768892288208008,6.734072685241699,0,0,5.768892288208008,6.808151245117188,56.25885009765625,6.839765548706055,6.797613143920898,6.736862182617188,6.797497749328613,100,5.708142757415772,6.734072685241699,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.370098114013672,20.367734909057617,0,0,1.2218035459518433,33.44683074951172,-0.633675992,23.663272857666016,480.7812805175781,22.557830810546875,23.79150391
1638,2025-04-30 15:12:18-04:00,100,100,5.768892288208008,6.734072685241699,0,0,5.768892288208008,6.808151245117188,56.886375427246094,6.866111278533936,6.823028564453125,6.774366379,6.842400550842285,100,5.708142757415772,6.734072685241699,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.370098114013672,20.367734909057617,0,0,1.2218035459518433,33.44683074951172,-0.606139839,23.663272857666016,486.8848876953125,22.557830810546875,23.79150391
1639,2025-04-30 15:12:19-04:00,100,100,5.768892288208008,6.734072685241699,0,0,5.768892288208008,6.832946777,56.46884536743164,6.854953289031982,6.823028564453125,6.807841300964356,6.807863712310791,100,5.708142757415772,6.734072685241699,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.370098114013672,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.90272331237793,486.8848876953125,22.557830810546875,23.79150391
1640,2025-04-30 15:12:20-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.832946777,56.46884536743164,6.877269268035889,6.836976051330566,6.8279876708984375,6.842988967895508,100,5.708142757415772,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.370098114013672,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.90272331237793,486.8848876953125,22.557830810546875,23.79150391
1641,2025-04-30 15:12:21-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.820549011230469,56.727760314941406,6.863321781158447,6.826437950134277,6.847204685211182,6.811119079589844,100,5.708142757415772,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,16.370098114013672,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.90272331237793,486.8848876953125,22.557830810546875,23.79150391
1642,2025-04-30 15:12:22-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.837595939636231,56.39415359,6.863321781158447,6.826437950134277,6.858982563018799,6.811119079589844,100,5.708142757415772,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.248027801513672,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.90272331237793,486.8848876953125,22.557830810546875,23.79150391
1643,2025-04-30 15:12:23-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.837595939636231,56.39415359,6.863321781158447,6.826437950134277,6.871380329,6.835329532623291,100,5.708142757415772,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.248027801513672,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.90272331237793,486.8848876953125,22.557830810546875,23.79150391
1644,2025-04-30 15:12:24-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.837595939636231,57.03166580200195,6.873859882354736,6.826437950134277,6.871380329,6.835329532623291,100,5.708142757415772,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.248027801513672,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.90272331237793,486.8848876953125,22.66998291015625,23.79150391
1645,2025-04-30 15:12:25-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.837595939636231,57.004486083984375,6.873859882354736,6.840695381164551,6.885638714,6.835329532623291,100,5.708142757415772,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.248027801513672,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.83453369140625,486.8848876953125,22.66998291015625,23.79150391
1646,2025-04-30 15:12:26-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.848134517669678,56.96273040771485,6.873859882354736,6.840695381164551,6.885638714,6.835329532623291,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.248027801513672,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.83453369140625,486.8848876953125,22.66998291015625,23.79150391
1647,2025-04-30 15:12:27-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.848134517669678,56.96273040771485,6.885328769683838,6.840695381164551,6.903305530548096,6.855343818664551,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.259471893310547,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.606139839,22.83453369140625,486.8848876953125,22.66998291015625,23.79150391
1648,2025-04-30 15:12:28-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.8279876708984375,56.99229813,6.885328769683838,6.840695381164551,6.903305530548096,6.835622787475586,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.259471893310547,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.595648646,22.83453369140625,489.0592651367188,22.66998291015625,23.79150391
1649,2025-04-30 15:12:29-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.840695381164551,56.62864303588867,6.865491390228272,6.8279876708984375,6.903305530548096,6.804310799,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.259471893310547,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.595648646,22.83453369140625,489.0592651367188,22.66998291015625,23.79150391
1650,2025-04-30 15:12:30-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.853403568267822,56.62864303588867,6.884088993,6.840695381164551,6.917253017425537,6.854167938232422,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.259471893310547,20.367734909057617,0,0,1.2086900472640991,33.404869079589844,-0.595648646,22.83453369140625,489.0592651367188,22.66998291015625,23.79150391
1651,2025-04-30 15:12:31-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.853403568267822,57.35711288452149,6.894317150115967,6.853403568267822,6.9312005043029785,6.866501808166504,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.259471893310547,20.37841797,0,0,1.2086900472640991,33.404869079589844,-0.595648646,22.83453369140625,489.0592651367188,22.66998291015625,23.79150391
1652,2025-04-30 15:12:32-04:00,100,100,5.768892288208008,6.834186553955078,0,0,5.768892288208008,6.853403568267822,57.282169342041016,6.894317150115967,6.853403568267822,6.942978382110596,6.844460487365723,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.27377700805664,20.37841797,0,0,1.2086900472640991,33.404869079589844,-0.595648646,22.83453369140625,489.0592651367188,22.66998291015625,23.79150391
1653,2025-04-30 15:12:33-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.853403568267822,57.282169342041016,6.894317150115967,6.853403568267822,6.942978382110596,6.827956676483154,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.27377700805664,20.37841797,0,0,1.2086900472640991,33.404869079589844,-0.595648646,22.83453369140625,488.3726196289063,22.66998291015625,23.79150391
1654,2025-04-30 15:12:34-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.853403568267822,56.954872131347656,6.894317150115967,6.853403568267822,6.9212822914123535,6.816145420074463,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.27377700805664,20.37841797,0,0,1.2086900472640991,33.404869079589844,-0.595648646,22.83453369140625,488.3726196289063,22.66998291015625,23.79150391
1655,2025-04-30 15:12:35-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.853403568267822,57.149940490722656,6.894317150115967,6.853403568267822,6.9212822914123535,6.831496238708496,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.27377700805664,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.858139038085938,488.3726196289063,22.66998291015625,23.79150391
1656,2025-04-30 15:12:36-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.853403568267822,57.149940490722656,6.880369663238525,6.853403568267822,6.9212822914123535,6.831496238708496,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.27377700805664,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.858139038085938,488.3726196289063,22.66998291015625,23.79150391
1657,2025-04-30 15:12:37-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.853403568267822,56.83797073364258,6.893387317657471,6.853403568267822,6.9212822914123535,6.850050926208496,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.308109283447266,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.858139038085938,488.3726196289063,22.66998291015625,23.79150391
1658,2025-04-30 15:12:38-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.853403568267822,56.83797073364258,6.893387317657471,6.853403568267822,6.907334804534912,6.850050926208496,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.308109283447266,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.858139038085938,487.4189453,22.66998291015625,23.79150391
1659,2025-04-30 15:12:39-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.853403568267822,56.83797073364258,6.893387317657471,6.853403568267822,6.918802738189697,6.850050926208496,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.308109283447266,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.829288482666016,487.4189453,22.66998291015625,23.79150391
1660,2025-04-30 15:12:40-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,57.325077056884766,6.893387317657471,6.853403568267822,6.918802738189697,6.8368024826049805,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.308109283447266,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.829288482666016,487.4189453,22.66998291015625,23.79150391
1661,2025-04-30 15:12:41-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,57.325077056884766,6.893387317657471,6.853403568267822,6.932750225067139,6.8368024826049805,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.308109283447266,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.829288482666016,487.4189453,22.66998291015625,23.79150391
1662,2025-04-30 15:12:42-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,57.35517120361328,6.893387317657471,6.853403568267822,6.914773464202881,6.849463463,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.262332916259766,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.829288482666016,487.4189453,22.66998291015625,23.79150391
1663,2025-04-30 15:12:43-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,56.75820541381836,6.871380329,6.830777168273926,6.900206089019775,6.816735744476318,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.262332916259766,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.595648646,22.829288482666016,486.9611816,22.66998291015625,23.79150391
1664,2025-04-30 15:12:44-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,56.75820541381836,6.889667987823486,6.849064350128174,6.900206089019775,6.837981700897217,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.262332916259766,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.829288482666016,486.9611816,22.66998291015625,23.79150391
1665,2025-04-30 15:12:45-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.852163791656494,56.87469100952149,6.889667987823486,6.849064350128174,6.918492794036865,6.850639820098877,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.262332916259766,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.848957061767575,486.9611816,22.66998291015625,23.79150391
1666,2025-04-30 15:12:46-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.852163791656494,56.74117660522461,6.889667987823486,6.849064350128174,6.918492794036865,6.865621089935303,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.262332916259766,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.848957061767575,486.9611816,22.66998291015625,23.79150391
1667,2025-04-30 15:12:47-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.838835716247559,56.74117660522461,6.889667987823486,6.849064350128174,6.929340839385986,6.830612659454346,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.29666519165039,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.848957061767575,486.9611816,22.66998291015625,23.79150391
1668,2025-04-30 15:12:48-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.838835716247559,56.55131912231445,6.889667987823486,6.849064350128174,6.929340839385986,6.845932483673096,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.29666519165039,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.848957061767575,486.9611816,22.66998291015625,23.79150391
1669,2025-04-30 15:12:49-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.838835716247559,57.03583526611328,6.889667987823486,6.849064350128174,6.929340839385986,6.845932483673096,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.29666519165039,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.83847045898437,486.9611816,22.66998291015625,23.79150391
1670,2025-04-30 15:12:50-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.838835716247559,57.03583526611328,6.889667987823486,6.849064350128174,6.929340839385986,6.845932483673096,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.29666519165039,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.83847045898437,486.9611816,22.66998291015625,23.79150391
1671,2025-04-30 15:12:51-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.838835716247559,56.97214126586914,6.889667987823486,6.849064350128174,6.929340839385986,6.845932483673096,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.29666519165039,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.83847045898437,486.9611816,22.66998291015625,23.79150391
1672,2025-04-30 15:12:52-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.838835716247559,57.12489318847656,6.889667987823486,6.849064350128174,6.913843631744385,6.845932483673096,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.31478500366211,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.83847045898437,486.9611816,22.66998291015625,23.79150391
