,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
1673,2025-04-30 15:12:53-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.838835716247559,56.809024810791016,6.889667987823486,6.849064350128174,6.913843631744385,6.834739685058594,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.31478500366211,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.83847045898437,486.9611816,22.66998291015625,23.79150391
1674,2025-04-30 15:12:54-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.850924015045166,56.86571121,6.878509998321533,6.849064350128174,6.913843631744385,6.8205766677856445,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.31478500366211,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.83847045898437,486.9611816,22.66998291015625,23.79150391
1675,2025-04-30 15:12:55-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.850924015045166,56.86571121,6.878509998321533,6.849064350128174,6.913843631744385,6.8205766677856445,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.31478500366211,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.78601837158203,486.9611816,22.66998291015625,23.79150391
1676,2025-04-30 15:12:56-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.850924015045166,57.07472610473633,6.878509998321533,6.849064350128174,6.925621509552002,6.865034580230713,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,16.31478500366211,20.37841797,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.78601837158203,486.9611816,22.66998291015625,23.79150391
1677,2025-04-30 15:12:57-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.836356163024902,56.72169494628906,6.878509998321533,6.849064350128174,6.9107441902160645,6.831201553344727,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.78601837158203,486.9611816,22.66998291015625,23.79150391
1678,2025-04-30 15:12:58-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,56.72169494628906,6.878509998321533,6.849064350128174,6.929340839385986,6.853285789489746,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.389129638671875,-0.607450366,22.78601837158203,486.9611816,22.66998291015625,23.79150391
1679,2025-04-30 15:12:59-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.837595939636231,57.035247802734375,6.878509998321533,6.834806442260742,6.913223743438721,6.812597274780273,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.37733459472656,-0.607450366,22.821420669555664,486.9611816,22.66998291015625,23.79150391
1680,2025-04-30 15:13:00-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,56.78281021118164,6.878509998321533,6.834806442260742,6.913223743438721,6.836507797241211,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.37733459472656,-0.607450366,22.821420669555664,486.9611816,22.66998291015625,23.79150391
1681,2025-04-30 15:13:01-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,56.78281021118164,6.878509998321533,6.847824573516846,6.923451900482178,6.836507797241211,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.37733459472656,-0.607450366,22.821420669555664,486.9611816,22.66998291015625,23.79150391
1682,2025-04-30 15:13:02-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,55.99665832519531,6.878509998321533,6.847824573516846,6.9113640785217285,6.852108955383301,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.290943145751953,20.367734909057617,0,0,1.2086900472640991,33.37733459472656,-0.607450366,22.821420669555664,486.9611816,22.66998291015625,23.79150391
1683,2025-04-30 15:13:03-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,56.888465881347656,6.892147541046143,6.847824573516846,6.9113640785217285,6.827661991119385,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.290943145751953,20.367734909057617,0,0,1.2086900472640991,33.37733459472656,-0.607450366,22.821420669555664,486.9611816,22.66998291015625,23.79150391
1684,2025-04-30 15:13:04-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,56.888465881347656,6.880059719085693,6.847824573516846,6.9113640785217285,6.827661991119385,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.290943145751953,20.367734909057617,0,0,1.2086900472640991,33.37733459472656,-0.607450366,22.821420669555664,486.9611816,22.66998291015625,23.79150391
1685,2025-04-30 15:13:05-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,57.01863861083984,6.880059719085693,6.847824573516846,6.922212124,6.827661991119385,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.290943145751953,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.66275787353516,486.9611816,22.66998291015625,23.79150391
1686,2025-04-30 15:13:06-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,56.906436920166016,6.880059719085693,6.847824573516846,6.922212124,6.843283176422119,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.290943145751953,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.66275787353516,486.9611816,22.66998291015625,23.79150391
1687,2025-04-30 15:13:07-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848444462,56.906436920166016,6.880059719085693,6.847824573516846,6.9116740226745605,6.843283176422119,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.204158782958984,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.66275787353516,486.9611816,22.66998291015625,23.79150391
1688,2025-04-30 15:13:08-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.860842227935791,57.12426376342773,6.880059719085693,6.847824573516846,6.925931453704834,6.830022335,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.204158782958984,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.66275787353516,488.9829711914063,22.66998291015625,23.79150391
1689,2025-04-30 15:13:09-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.860842227935791,57.062965393066406,6.898656368255615,6.860842227935791,6.925931453704834,6.851814270019531,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.204158782958984,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.795196533203125,488.9829711914063,22.66998291015625,23.79150391
1690,2025-04-30 15:13:10-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.860842227935791,57.062965393066406,6.898656368255615,6.860842227935791,6.925931453704834,6.837981700897217,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.204158782958984,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.795196533203125,488.9829711914063,22.66998291015625,23.79150391
1691,2025-04-30 15:13:11-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.860842227935791,56.77637481689453,6.898656368255615,6.860842227935791,6.944839000701904,6.848874092102051,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.204158782958984,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.795196533203125,488.9829711914063,22.66998291015625,23.79150391
1692,2025-04-30 15:13:12-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.843794822692871,56.77637481689453,6.898656368255615,6.860842227935791,6.9312005043029785,6.827956676483154,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.795196533203125,488.9829711914063,22.66998291015625,23.79150391
1693,2025-04-30 15:13:13-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.843794822692871,57.25249481201172,6.879129886627197,6.843794822692871,6.9312005043029785,6.805495738983154,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.795196533203125,486.9802551269531,22.66998291015625,23.79150391
1694,2025-04-30 15:13:14-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.843794822692871,57.163272857666016,6.879129886627197,6.843794822692871,6.913223743438721,6.830022335,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.795196533203125,486.9802551269531,22.66998291015625,23.79150391
1695,2025-04-30 15:13:15-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.830467224121094,57.163272857666016,6.879129886627197,6.843794822692871,6.901135921478272,6.8524041175842285,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.37995529174805,-0.607450366,22.82404327392578,486.9802551269531,22.66998291015625,23.79150391
1696,2025-04-30 15:13:16-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.830467224121094,56.58771896362305,6.879129886627197,6.830467224121094,6.918492794036865,6.812892436981201,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.37995529174805,-0.607450366,22.82404327392578,486.9802551269531,22.66998291015625,23.79150391
1697,2025-04-30 15:13:17-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841005325317383,57.10261535644531,6.879129886627197,6.830467224121094,6.932440280914307,6.828252792358398,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.37995529174805,-0.607450366,22.82404327392578,486.9802551269531,22.66998291015625,23.79150391
1698,2025-04-30 15:13:18-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.8276777267456055,57.10261535644531,6.879129886627197,6.830467224121094,6.932440280914307,6.828252792358398,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.37995529174805,-0.607450366,22.82404327392578,489.8222351074219,22.66998291015625,23.79150391
1699,2025-04-30 15:13:19-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.8276777267456055,56.84335708618164,6.879129886627197,6.830467224121094,6.914773464202881,6.817621231079102,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.799131393432617,489.8222351074219,22.66998291015625,23.79150391
1700,2025-04-30 15:13:20-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.8276777267456055,56.51776885986328,6.857122898101807,6.816519737243652,6.914773464202881,6.817621231079102,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.799131393432617,489.8222351074219,22.66998291015625,23.79150391
1701,2025-04-30 15:13:21-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.8276777267456055,56.51776885986328,6.857122898101807,6.816519737243652,6.914773464202881,6.805495738983154,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.799131393432617,489.8222351074219,22.66998291015625,23.79150391
1702,2025-04-30 15:13:22-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.8276777267456055,56.774173736572266,6.869830608,6.828607559204102,6.926861286,6.824710845947266,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.799131393432617,489.8222351074219,22.66998291015625,23.79150391
1703,2025-04-30 15:13:23-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.816519737243652,56.33322143554688,6.857742786407471,6.8177595138549805,6.909194469451904,6.794533729553223,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.799131393432617,486.8848876953125,22.66998291015625,23.79150391
1704,2025-04-30 15:13:24-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.816519737243652,56.33322143554688,6.857742786407471,6.8177595138549805,6.909194469451904,6.783256530761719,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.799131393432617,486.8848876953125,22.66998291015625,23.79150391
1705,2025-04-30 15:13:25-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.816519737243652,56.37828063964844,6.857742786407471,6.8177595138549805,6.909194469451904,6.802535057067871,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8848876953125,22.66998291015625,23.79150391
1706,2025-04-30 15:13:26-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.840075492858887,57.04624557495117,6.873239994049072,6.830157279968262,6.909194469451904,6.823824882507324,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8848876953125,22.66998291015625,23.79150391
1707,2025-04-30 15:13:27-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.840075492858887,57.04624557495117,6.873239994049072,6.830157279968262,6.926551342010498,6.823824882507324,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8848876953125,22.66998291015625,23.79150391
1708,2025-04-30 15:13:28-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.826437950134277,57.251686096191406,6.888428211212158,6.847514629364014,6.926551342010498,6.845344543457031,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8848876953125,22.66998291015625,23.79150391
1709,2025-04-30 15:13:29-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.826437950134277,56.39007568359375,6.862391948699951,6.824888229370117,6.926551342010498,6.8072710037231445,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8848876953125,22.66998291015625,23.79150391
1710,2025-04-30 15:13:30-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.826437950134277,56.39007568359375,6.862391948699951,6.824888229370117,6.926551342010498,6.821757793426514,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8848876953125,22.66998291015625,23.79150391
1711,2025-04-30 15:13:31-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.826437950134277,56.61643600463867,6.862391948699951,6.824888229370117,6.926551342010498,6.821757793426514,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8848876953125,22.66998291015625,23.79150391
1712,2025-04-30 15:13:32-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848754405975342,57.13045120239258,6.862391948699951,6.824888229370117,6.953517436981201,6.802237987518311,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.389101028442383,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8848876953125,22.66998291015625,23.79150391
1713,2025-04-30 15:13:33-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.848754405975342,57.13045120239258,6.885018825531006,6.847204685211182,6.953517436981201,6.826776504516602,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.389101028442383,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,487.9339294433594,22.66998291015625,23.79150391
1714,2025-04-30 15:13:34-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.8276777267456055,56.84260559082031,6.885018825531006,6.847204685211182,6.934299945831299,6.826776504516602,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.389101028442383,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,487.9339294433594,22.66998291015625,23.79150391
1715,2025-04-30 15:13:35-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.838215827941895,56.84260559082031,6.872310161590576,6.832636833190918,6.934299945831299,6.812300682067871,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.389101028442383,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.812244415283203,487.9339294433594,22.66998291015625,23.79150391
1716,2025-04-30 15:13:36-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823338508605957,56.84260559082031,6.872310161590576,6.832636833190918,6.934299945831299,6.829136848449707,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.28140640258789,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.812244415283203,487.9339294433594,22.66998291015625,23.79150391
1717,2025-04-30 15:13:37-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823338508605957,56.68651580810547,6.860222339630127,6.821478843688965,6.934299945831299,6.817326068878174,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.33481216430664,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.812244415283203,487.9339294433594,22.66998291015625,23.79150391
1718,2025-04-30 15:13:38-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823338508605957,56.50938797,6.860222339630127,6.821478843688965,6.934299945831299,6.817326068878174,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.33481216430664,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.812244415283203,486.8848876953125,22.66998291015625,23.79150391
1719,2025-04-30 15:13:39-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823338508605957,56.50938797,6.860222339630127,6.821478843688965,6.908264636993408,6.817326068878174,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.33481216430664,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1720,2025-04-30 15:13:40-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823338508605957,56.78356934,6.860222339630127,6.821478843688965,6.894317150115967,6.817326068878174,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.33481216430664,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1721,2025-04-30 15:13:41-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823338508605957,56.959903717041016,6.860222339630127,6.821478843688965,6.894317150115967,6.840633392333984,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,16.33481216430664,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1722,2025-04-30 15:13:42-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.840385437011719,56.959903717041016,6.8757195472717285,6.834186553955078,6.9116740226745605,6.840633392333984,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,16.235626220703125,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1723,2025-04-30 15:13:43-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.840385437011719,56.93174743652344,6.8757195472717285,6.834186553955078,6.9116740226745605,6.827367782592773,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,16.235626220703125,20.37841797,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1724,2025-04-30 15:13:44-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.840385437011719,56.65679550170898,6.8757195472717285,6.834186553955078,6.9116740226745605,6.863860607147217,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,16.235626220703125,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1725,2025-04-30 15:13:45-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.840385437011719,56.65679550170898,6.886258602142334,6.848754405975342,6.9116740226745605,6.814371585845947,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,16.235626220703125,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1726,2025-04-30 15:13:46-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.828607559204102,56.51551055908203,6.871070384979248,6.834186553955078,6.9116740226745605,6.795423508,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,16.235626220703125,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1727,2025-04-30 15:13:47-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.840385437011719,57.241024017333984,6.871070384979248,6.834186553955078,6.9116740226745605,6.817326068878174,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,486.8848876953125,22.66998291015625,23.79150391
1728,2025-04-30 15:13:48-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.840385437011719,57.241024017333984,6.871070384979248,6.834186553955078,6.9116740226745605,6.844460487365723,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.8424015,489.0211181640625,22.66998291015625,23.79150391
1729,2025-04-30 15:13:49-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.8279876708984375,56.49293518066406,6.871070384979248,6.834186553955078,6.927481174468994,6.812597274780273,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,489.0211181640625,22.66998291015625,23.79150391
1730,2025-04-30 15:13:50-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.8279876708984375,56.77416229248047,6.871070384979248,6.834186553955078,6.914773464202881,6.826481819152832,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,489.0211181640625,22.66998291015625,23.79150391
1731,2025-04-30 15:13:51-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,56.77416229248047,6.871070384979248,6.834186553955078,6.914773464202881,6.841516494750977,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,489.0211181640625,22.66998291015625,23.79150391
1732,2025-04-30 15:13:52-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,57.06145095825195,6.871070384979248,6.834186553955078,6.914773464202881,6.841516494750977,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,489.0211181640625,22.66998291015625,23.79150391
1733,2025-04-30 15:13:53-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.829847336,56.23497772216797,6.871070384979248,6.834186553955078,6.914773464202881,6.841516494750977,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,486.9039611816406,22.66998291015625,23.79150391
1734,2025-04-30 15:13:54-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,56.23497772216797,6.871070384979248,6.834186553955078,6.914773464202881,6.841516494750977,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,486.9039611816406,22.66998291015625,23.79150391
1735,2025-04-30 15:13:55-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.841935157775879,57.04161453,6.871070384979248,6.834186553955078,6.914773464202881,6.841516494750977,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,486.9039611816406,22.66998291015625,23.79150391
1736,2025-04-30 15:13:56-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823958396911621,56.77119064331055,6.871070384979248,6.834186553955078,6.9312005043029785,6.841516494750977,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,486.9039611816406,22.66998291015625,23.79150391
1737,2025-04-30 15:13:57-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.813420295715332,56.77119064331055,6.860222339630127,6.823958396911621,6.9312005043029785,6.8063836097717285,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,486.9039611816406,22.66998291015625,23.79150391
1738,2025-04-30 15:13:58-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.825818061828613,56.96595764160156,6.860222339630127,6.823958396911621,6.9312005043029785,6.830612659454346,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.81486701965332,486.9039611816406,22.66998291015625,23.79150391
1739,2025-04-30 15:13:59-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.839455604553223,57.08282470703125,6.860222339630127,6.823958396911621,6.9312005043029785,6.813483715057373,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86207389831543,486.9039611816406,22.66998291015625,23.79150391
1740,2025-04-30 15:14:00-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.839455604553223,57.08282470703125,6.879749774932861,6.839765548706055,6.9312005043029785,6.832676887512207,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86207389831543,486.9039611816406,22.66998291015625,23.79150391
1741,2025-04-30 15:14:01-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.839455604553223,56.97584152,6.879749774932861,6.839765548706055,6.920352458953857,6.844460487365723,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.313831329345703,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86207389831543,486.9039611816406,22.66998291015625,23.79150391
1742,2025-04-30 15:14:02-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.815279960632324,56.40928649902344,6.867041110992432,6.8276777267456055,6.920352458953857,6.818803787231445,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86207389831543,486.9039611816406,22.66998291015625,23.79150391
1743,2025-04-30 15:14:03-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.815279960632324,56.40928649902344,6.853093624,6.814660072,6.907954692840576,6.807863712310791,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86207389831543,486.9039611816406,22.66998291015625,23.79150391
1744,2025-04-30 15:14:04-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.836046219,56.63376998901367,6.869210720062256,6.8282976150512695,6.919422626495361,6.8350348472595215,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86207389831543,486.9039611816406,22.66998291015625,23.79150391
1745,2025-04-30 15:14:05-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823028564453125,56.57355880737305,6.869210720062256,6.8282976150512695,6.919422626495361,6.8235297203063965,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.879119873046875,486.9039611816406,22.66998291015625,23.79150391
1746,2025-04-30 15:14:06-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823028564453125,56.57355880737305,6.869210720062256,6.8282976150512695,6.919422626495361,6.8235297203063965,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.301433563232422,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.879119873046875,486.9039611816406,22.66998291015625,23.79150391
1747,2025-04-30 15:14:07-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823028564453125,56.70629119873047,6.869210720062256,6.8282976150512695,6.919422626495361,6.808751583099365,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.28426742553711,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.879119873046875,486.9039611816406,22.66998291015625,23.79150391
1748,2025-04-30 15:14:08-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.823028564453125,56.70629119873047,6.869210720062256,6.8282976150512695,6.919422626495361,6.825006008148193,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.28426742553711,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.879119873046875,488.67779541015625,22.66998291015625,23.79150391
1749,2025-04-30 15:14:09-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.807221412658691,57.19584655761719,6.857432842254639,6.8282976150512695,6.935229778289795,6.788897514343262,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.28426742553711,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86600685119629,488.67779541015625,22.66998291015625,23.79150391
1750,2025-04-30 15:14:10-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.821168899536133,56.73001480102539,6.857432842254639,6.812800407409668,6.935229778289795,6.806680679321289,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.28426742553711,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86600685119629,488.67779541015625,22.66998291015625,23.79150391
1751,2025-04-30 15:14:11-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.821168899536133,56.73001480102539,6.857432842254639,6.812800407409668,6.935229778289795,6.806680679321289,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.28426742553711,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86600685119629,488.67779541015625,22.66998291015625,23.79150391
1752,2025-04-30 15:14:12-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.821168899536133,56.66881942749024,6.857432842254639,6.826437950134277,6.9209723472595215,6.836507797241211,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,16.32241439819336,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86600685119629,488.67779541015625,22.66998291015625,23.79150391
1753,2025-04-30 15:14:13-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.832016944885254,57.36655426025391,6.857432842254639,6.826437950134277,6.9209723472595215,6.814371585845947,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,16.32241439819336,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86600685119629,486.8658142089844,22.66998291015625,23.79150391
1754,2025-04-30 15:14:14-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.832016944885254,57.36655426025391,6.870760440826416,6.826437950134277,6.937709331512451,6.839454650878906,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,16.32241439819336,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.86600685119629,486.8658142089844,22.66998291015625,23.79150391
1755,2025-04-30 15:14:15-04:00,100,100,6.836976051330566,6.834186553955078,0,0,6.831087112426758,6.832016944885254,57.17374038696289,6.870760440826416,6.826437950134277,6.937709331512451,6.810526847839356,100,6.807221412658691,6.834186553955078,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,16.32241439819336,20.367734909057617,0,0,1.2086900472640991,33.39044570922852,-0.607450366,22.84633445739746,486.8658142089844,22.66998291015625,23.79150391
2226,2025-04-30 15:22:06-04:00,0,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.451465606689453,20.40894317626953,0,0,1.3398199081420898,35.234127044677734,-0.830370486,32.04243850708008,386.3851318359375,23.102569580078125,26.22680664
2227,2025-04-30 15:22:07-04:00,0,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.422855377197266,20.40894317626953,0,0,1.3398199081420898,35.234127044677734,-0.830370486,32.04243850708008,386.3851318359375,23.102569580078125,26.22680664
2228,2025-04-30 15:22:08-04:00,0,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.422855377197266,20.40894317626953,0,0,1.3398199081420898,35.234127044677734,-0.830370486,32.04243850708008,390.6958008,23.102569580078125,26.22680664
2229,2025-04-30 15:22:09-04:00,0,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.422855377197266,20.42725754,0,0,1.3398199081420898,35.19347,-0.830370486,31.993919372558597,390.6958008,23.102569580078125,26.22680664
2230,2025-04-30 15:22:10-04:00,0,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.422855377197266,20.42725754,0,0,1.3398199081420898,35.19347,-0.830370486,31.993919372558597,390.6958008,23.102569580078125,26.22680664
2231,2025-04-30 15:22:11-04:00,0,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.422855377197266,20.42725754,0,0,1.3398199081420898,35.19347,-0.830370486,31.993919372558597,390.6958008,23.102569580078125,26.22680664
2232,2025-04-30 15:22:12-04:00,10,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.19347,-0.830370486,31.993919372558597,390.6958008,23.102569580078125,26.22680664
2233,2025-04-30 15:22:13-04:00,10,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.19347,-0.830370486,31.993919372558597,386.8810424804688,23.102569580078125,26.22680664
2234,2025-04-30 15:22:14-04:00,10,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.19347,-0.830370486,31.993919372558597,386.8810424804688,23.326873779296875,26.22680664
2235,2025-04-30 15:22:15-04:00,10,0,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.26297378540039,-0.830370486,32.055545806884766,386.8810424804688,23.326873779296875,26.22680664
2236,2025-04-30 15:22:16-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.26297378540039,-0.830370486,32.055545806884766,386.8810424804688,23.326873779296875,26.22680664
2237,2025-04-30 15:22:17-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.26297378540039,-0.830370486,32.055545806884766,386.8810424804688,23.326873779296875,26.22680664
2238,2025-04-30 15:22:18-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.26297378540039,-0.788408816,32.055545806884766,387.8919677734375,23.326873779296875,26.22680664
2239,2025-04-30 15:22:19-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.788408816,31.92835045,387.8919677734375,23.326873779296875,26.22680664
2240,2025-04-30 15:22:20-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.788408816,31.92835045,387.8919677734375,23.326873779296875,26.22680664
2241,2025-04-30 15:22:21-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.788408816,31.92835045,387.8919677734375,23.326873779296875,26.22680664
2242,2025-04-30 15:22:22-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.788408816,31.92835045,387.8919677734375,23.326873779296875,26.22680664
2243,2025-04-30 15:22:23-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.788408816,31.92835045,387.7584533691406,23.326873779296875,26.22680664
2244,2025-04-30 15:22:24-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.749070168,31.92835045,387.7584533691406,23.679351806640625,26.22680664
2245,2025-04-30 15:22:25-04:00,10,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.749070168,31.916553497314453,387.7584533691406,23.679351806640625,26.22680664
