,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
2246,2025-04-30 15:22:26-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.43716049194336,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.749070168,31.916553497314453,387.7584533691406,23.679351806640625,26.22680664
2247,2025-04-30 15:22:27-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.418087005615234,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.749070168,31.916553497314453,387.7584533691406,23.679351806640625,26.22680664
2248,2025-04-30 15:22:28-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.418087005615234,20.42725754,0,0,1.3398199081420898,35.12791061401367,-0.72677803,31.916553497314453,386.9191895,23.679351806640625,26.22680664
2249,2025-04-30 15:22:29-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.418087005615234,20.42725754,0,0,1.3398199081420898,35.04923248291016,-0.72677803,31.83525276184082,386.9191895,23.679351806640625,26.22680664
2250,2025-04-30 15:22:30-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.418087005615234,20.42725754,0,0,1.3398199081420898,35.04923248291016,-0.72677803,31.83525276184082,386.9191895,23.679351806640625,26.22680664
2251,2025-04-30 15:22:31-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.418087005615234,20.42725754,0,0,1.3398199081420898,35.04923248291016,-0.72677803,31.83525276184082,386.9191895,23.679351806640625,26.22680664
2252,2025-04-30 15:22:32-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04923248291016,-0.72677803,31.83525276184082,386.9191895,23.679351806640625,26.22680664
2253,2025-04-30 15:22:33-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04923248291016,-0.72677803,31.83525276184082,388.6739807128906,23.679351806640625,26.371002197265625
2254,2025-04-30 15:22:34-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04923248291016,-0.684816778,31.83525276184082,388.6739807128906,23.839569091796875,26.371002197265625
2255,2025-04-30 15:22:35-04:00,20,10,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02956008911133,-0.684816778,31.822139739990234,388.6739807128906,23.839569091796875,26.371002197265625
2256,2025-04-30 15:22:36-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38452911376953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02956008911133,-0.684816778,31.822139739990234,388.6739807128906,23.839569091796875,26.371002197265625
2257,2025-04-30 15:22:37-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.412185668945312,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02956008911133,-0.684816778,31.822139739990234,388.6739807128906,23.839569091796875,26.371002197265625
2258,2025-04-30 15:22:38-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.412185668945312,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02956008911133,-0.666458547,31.822139739990234,392.16448974609375,23.839569091796875,26.371002197265625
2259,2025-04-30 15:22:39-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.412185668945312,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04791641235352,-0.666458547,31.837875366210938,392.16448974609375,23.839569091796875,26.371002197265625
2260,2025-04-30 15:22:40-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.412185668945312,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04791641235352,-0.666458547,31.837875366210938,392.16448974609375,23.839569091796875,26.371002197265625
2261,2025-04-30 15:22:41-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.412185668945312,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04791641235352,-0.666458547,31.837875366210938,392.16448974609375,23.839569091796875,26.371002197265625
2262,2025-04-30 15:22:42-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39501953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04791641235352,-0.666458547,31.837875366210938,392.16448974609375,23.839569091796875,26.371002197265625
2263,2025-04-30 15:22:43-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39501953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04791641235352,-0.666458547,31.837875366210938,386.8810424804688,23.839569091796875,26.57928466796875
2264,2025-04-30 15:22:44-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39501953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.04791641235352,-0.649412036,31.837875366210938,386.8810424804688,23.839569091796875,26.57928466796875
2265,2025-04-30 15:22:45-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39501953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.649412036,31.81164932250977,386.8810424804688,23.839569091796875,26.57928466796875
2266,2025-04-30 15:22:46-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39501953,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.649412036,31.81164932250977,386.8810424804688,23.839569091796875,26.57928466796875
2267,2025-04-30 15:22:47-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41027832,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.649412036,31.81164932250977,386.8810424804688,23.839569091796875,26.57928466796875
2268,2025-04-30 15:22:48-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41027832,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.629742503,31.81164932250977,392.8320617675781,23.839569091796875,26.57928466796875
2269,2025-04-30 15:22:49-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41027832,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.629742503,31.830007553100582,392.8320617675781,23.839569091796875,26.57928466796875
2270,2025-04-30 15:22:50-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41027832,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.629742503,31.830007553100582,392.8320617675781,23.839569091796875,26.57928466796875
2271,2025-04-30 15:22:51-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41027832,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.629742503,31.830007553100582,392.8320617675781,23.839569091796875,26.57928466796875
2272,2025-04-30 15:22:52-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.629742503,31.830007553100582,392.8320617675781,23.839569091796875,26.57928466796875
2273,2025-04-30 15:22:53-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.629742503,31.830007553100582,391.8402404785156,23.839569091796875,26.915740966796875
2274,2025-04-30 15:22:54-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.615318179,31.830007553100582,391.8402404785156,23.64730834960937,26.915740966796875
2275,2025-04-30 15:22:55-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.615318179,31.80771827697754,391.8402404785156,23.64730834960937,26.915740966796875
2276,2025-04-30 15:22:56-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.615318179,31.80771827697754,391.8402404785156,23.64730834960937,26.915740966796875
2277,2025-04-30 15:22:57-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.615318179,31.80771827697754,391.8402404785156,23.64730834960937,26.915740966796875
2278,2025-04-30 15:22:58-04:00,20,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.006633027,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.02824783325195,-0.599582553,31.80771827697754,393.36614990234375,23.64730834960937,26.915740966796875
2279,2025-04-30 15:22:59-04:00,30.000001907348636,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.071412332,0,0.006323078,0.004463384,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.016448974609375,-0.599582553,31.80771827697754,393.36614990234375,23.64730834960937,26.915740966796875
2280,2025-04-30 15:23:00-04:00,30.000001907348636,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.1640870720148086,1.861922264099121,0.1219340041279792,0.1061266064643859,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.016448974609375,-0.599582553,31.80771827697754,393.36614990234375,23.64730834960937,26.915740966796875
2281,2025-04-30 15:23:01-04:00,30.000001907348636,20,0.7192054986953735,0.076371521,0,0,0.7126965522766113,0.2028306573629379,1.861922264099121,0.1857834607362747,0.1764849871397018,0.001673845,-0.004525131,100,0.6956493854522705,0.062423825,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.445743560791016,20.42725754,0,0,1.3398199081420898,35.016448974609375,-0.599582553,31.80771827697754,393.36614990234375,23.64730834960937,26.915740966796875
2282,2025-04-30 15:23:02-04:00,30.000001907348636,20,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.892108678817749,0.2096495479345321,0.2056201994419098,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43143844604492,20.42725754,0,0,1.3398199081420898,35.016448974609375,-0.599582553,31.80771827697754,393.36614990234375,23.64730834960937,26.915740966796875
2283,2025-04-30 15:23:03-04:00,30.000001907348636,20,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8043524026870728,0.2096495479345321,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43143844604492,20.42725754,0,0,1.3398199081420898,35.016448974609375,-0.599582553,31.80771827697754,389.7611999511719,23.64730834960937,27.28424072265625
2284,2025-04-30 15:23:04-04:00,30.000001907348636,20,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8043524026870728,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43143844604492,20.42725754,0,0,1.3398199081420898,35.016448974609375,-0.560244262,31.80771827697754,389.7611999511719,23.487091064453125,27.28424072265625
2285,2025-04-30 15:23:05-04:00,30.000001907348636,20,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8043524026870728,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43143844604492,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.560244262,31.63987159729004,389.7611999511719,23.487091064453125,27.28424072265625
2286,2025-04-30 15:23:06-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.893599868,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43143844604492,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.560244262,31.63987159729004,389.7611999511719,23.487091064453125,27.28424072265625
2287,2025-04-30 15:23:07-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.893599868,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.44192886352539,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.560244262,31.63987159729004,389.7611999511719,23.487091064453125,27.28424072265625
2288,2025-04-30 15:23:08-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8704216480255127,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.44192886352539,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.532706916,31.63987159729004,386.80474853515625,23.487091064453125,27.28424072265625
2289,2025-04-30 15:23:09-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.9743645191192627,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.44192886352539,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.532706916,31.65559959411621,386.80474853515625,23.487091064453125,27.28424072265625
2290,2025-04-30 15:23:10-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.9743645191192627,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.44192886352539,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.532706916,31.65559959411621,386.80474853515625,23.487091064453125,27.28424072265625
2291,2025-04-30 15:23:11-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8223047256469729,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.44192886352539,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.532706916,31.65559959411621,386.80474853515625,23.487091064453125,27.28424072265625
2292,2025-04-30 15:23:12-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8223047256469729,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.459095001220703,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.532706916,31.65559959411621,386.80474853515625,23.487091064453125,27.28424072265625
2293,2025-04-30 15:23:13-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.7776228189468384,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.459095001220703,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.532706916,31.65559959411621,392.5841064453125,23.487091064453125,27.73284912109375
2294,2025-04-30 15:23:14-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8200318813323972,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.459095001220703,20.42725754,0,0,1.3398199081420898,34.86565017700195,-0.51697129,31.65559959411621,392.5841064453125,23.358917236328125,27.73284912109375
2295,2025-04-30 15:23:15-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8200318813323972,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.459095001220703,20.42725754,0,0,1.329329490661621,34.86565017700195,-0.51697129,31.64249038696289,392.5841064453125,23.358917236328125,27.73284912109375
2296,2025-04-30 15:23:16-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8720645904541016,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.459095001220703,20.42725754,0,0,1.329329490661621,34.86565017700195,-0.51697129,31.64249038696289,392.5841064453125,23.358917236328125,27.73284912109375
2297,2025-04-30 15:23:17-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.738302230834961,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43716049194336,20.42725754,0,0,1.329329490661621,34.86565017700195,-0.51697129,31.64249038696289,392.5841064453125,23.358917236328125,27.73284912109375
2298,2025-04-30 15:23:18-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.738302230834961,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43716049194336,20.42725754,0,0,1.329329490661621,34.86565017700195,-0.50516957,31.64249038696289,390.1998901367188,23.358917236328125,27.73284912109375
2299,2025-04-30 15:23:19-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.8939365148544312,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43716049194336,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,390.1998901367188,23.358917236328125,27.73284912109375
2300,2025-04-30 15:23:20-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.6609888076782229,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43716049194336,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,390.1998901367188,23.358917236328125,27.73284912109375
2301,2025-04-30 15:23:21-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.6609888076782229,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.43716049194336,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,390.1998901367188,23.358917236328125,27.73284912109375
2302,2025-04-30 15:23:22-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.953241825,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.46195602416992,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,390.1998901367188,23.358917236328125,27.73284912109375
2303,2025-04-30 15:23:23-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.953241825,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.46195602416992,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,391.4015502929688,23.358917236328125,28.21350098
2304,2025-04-30 15:23:24-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.953241825,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.46195602416992,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,391.4015502929688,23.230743408203125,28.21350098
2305,2025-04-30 15:23:25-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.7086567878723145,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.46195602416992,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,391.4015502929688,23.230743408203125,28.21350098
2306,2025-04-30 15:23:26-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.7291817665100098,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.393112182617188,19.46195602416992,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,391.4015502929688,23.230743408203125,28.21350098
2307,2025-04-30 15:23:27-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.7291817665100098,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.43334579467773,20.42725754,0,0,1.329329490661621,34.85384750366211,-0.50516957,31.64249038696289,391.4015502929688,23.230743408203125,28.21350098
2308,2025-04-30 15:23:28-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.9119750261306765,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.43334579467773,20.43794250488281,0,0,1.329329490661621,34.85384750366211,-0.485500067,31.64249038696289,392.1072692871094,23.230743408203125,28.21350098
2309,2025-04-30 15:23:29-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2146087288856506,1.7417758703231812,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.43334579467773,20.43794250488281,0,0,1.329329490661621,34.85384750366211,-0.485500067,31.62282371520996,392.1072692871094,23.230743408203125,28.21350098
2310,2025-04-30 15:23:30-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.7417758703231812,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.43334579467773,20.43794250488281,0,0,1.329329490661621,34.85384750366211,-0.485500067,31.62282371520996,392.1072692871094,23.230743408203125,28.21350098
2311,2025-04-30 15:23:31-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.875678777694702,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.43334579467773,20.43794250488281,0,0,1.329329490661621,34.85384750366211,-0.485500067,31.62282371520996,392.1072692871094,23.230743408203125,28.21350098
2312,2025-04-30 15:23:32-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.9302802085876465,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.85384750366211,-0.485500067,31.62282371520996,392.1072692871094,23.230743408203125,28.21350098
2313,2025-04-30 15:23:33-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.9302802085876465,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.85384750366211,-0.485500067,31.62282371520996,394.3007507324219,23.230743408203125,28.485870361328125
2314,2025-04-30 15:23:34-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.9302802085876465,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.85384750366211,-0.485500067,31.62282371520996,394.3007507324219,23.038482666015625,28.485870361328125
2315,2025-04-30 15:23:35-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.7625784873962402,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.485500067,31.654294967651367,394.3007507324219,23.038482666015625,28.485870361328125
2316,2025-04-30 15:23:36-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.7625784873962402,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.38929748535156,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.485500067,31.654294967651367,394.3007507324219,23.038482666015625,28.485870361328125
2317,2025-04-30 15:23:37-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.907883644104004,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.485500067,31.654294967651367,394.3007507324219,23.038482666015625,28.485870361328125
2318,2025-04-30 15:23:38-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.9971129894256592,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,392.0881958007813,23.038482666015625,28.485870361328125
2319,2025-04-30 15:23:39-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.9971129894256592,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,392.0881958007813,23.038482666015625,28.485870361328125
2320,2025-04-30 15:23:40-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.7840183973312378,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,392.0881958007813,23.038482666015625,28.485870361328125
2321,2025-04-30 15:23:41-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.8003474473953247,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,392.0881958007813,23.038482666015625,28.485870361328125
2322,2025-04-30 15:23:42-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.8003474473953247,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,392.0881958007813,23.038482666015625,28.485870361328125
2323,2025-04-30 15:23:43-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.9012665748596191,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,391.9546813964844,23.038482666015625,28.614044189453125
2324,2025-04-30 15:23:44-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.6840510368347168,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,391.9546813964844,23.038482666015625,28.614044189453125
2325,2025-04-30 15:23:45-04:00,30.000001907348636,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2248370498418808,1.6840510368347168,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,391.9546813964844,23.038482666015625,28.614044189453125
2326,2025-04-30 15:23:46-04:00,40,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.2862069308757782,1.788900375366211,0.2217375636100769,0.2161584645509719,0.001673845,-0.004525131,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.44478988647461,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,391.9546813964844,23.038482666015625,28.614044189453125
2327,2025-04-30 15:23:47-04:00,40,30,0.7192054986953735,0.1870232820510864,0,0,0.7126965522766113,0.37113288,3.4877703189849854,0.3305295705795288,0.3168918788433075,0.001673845,0.1605904996395111,100,0.6956493854522705,0.1960117816925048,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.379940032958984,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.465830535,31.654294967651367,391.9546813964844,23.038482666015625,28.614044189453125
2328,2025-04-30 15:23:48-04:00,40,30,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4049173295497894,3.4877703189849854,0.3897298276424408,0.3838408291339874,0.001673845,0.2047111093997955,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.379940032958984,20.43794250488281,0,0,1.329329490661621,34.87482833862305,-0.430425376,31.654294967651367,388.31158447265625,23.038482666015625,28.614044189453125
2329,2025-04-30 15:23:49-04:00,40,30,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.433438301086426,0.4132859110832214,0.4095665514469147,0.001673845,0.2047111093997955,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.379940032958984,20.426494598388672,0,0,1.329329490661621,34.66633224487305,-0.430425376,31.339582443237305,388.31158447265625,23.038482666015625,28.614044189453125
2330,2025-04-30 15:23:50-04:00,40,30,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.433438301086426,0.4132859110832214,0.4197948575019836,0.001673845,0.2047111093997955,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.379940032958984,20.426494598388672,0,0,1.329329490661621,34.66633224487305,-0.430425376,31.339582443237305,388.31158447265625,23.038482666015625,28.614044189453125
2331,2025-04-30 15:23:51-04:00,40,30,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.403434991836548,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.379940032958984,20.426494598388672,0,0,1.329329490661621,34.66633224487305,-0.430425376,31.339582443237305,388.31158447265625,23.038482666015625,28.614044189453125
2332,2025-04-30 15:23:52-04:00,40,30,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.541613817214966,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.426494598388672,0,0,1.329329490661621,34.66633224487305,-0.430425376,31.339582443237305,388.31158447265625,23.038482666015625,28.614044189453125
2333,2025-04-30 15:23:53-04:00,40,30,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.541613817214966,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.426494598388672,0,0,1.329329490661621,34.66633224487305,-0.430425376,31.339582443237305,387.9110412597656,23.038482666015625,28.614044189453125
2334,2025-04-30 15:23:54-04:00,40,30,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.388166904449463,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.426494598388672,0,0,1.329329490661621,34.66633224487305,-0.355682373,31.339582443237305,387.9110412597656,23.038482666015625,28.614044189453125
2335,2025-04-30 15:23:55-04:00,40,30,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.388166904449463,0.4250639975070953,0.4197948575019836,0.001673845,0.1170525848865509,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.426494598388672,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,387.9110412597656,23.038482666015625,28.614044189453125
2336,2025-04-30 15:23:56-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.476003170013428,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,387.9110412597656,23.038482666015625,28.614044189453125
2337,2025-04-30 15:23:57-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.5206432342529297,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,387.9110412597656,23.038482666015625,28.614044189453125
2338,2025-04-30 15:23:58-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.5206432342529297,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,394.3007507324219,23.038482666015625,28.614044189453125
2339,2025-04-30 15:23:59-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.718098163604736,0.4250639975070953,0.4197948575019836,0.001673845,0.214326799,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,394.3007507324219,23.038482666015625,28.614044189453125
2340,2025-04-30 15:24:00-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.6013846397399902,0.4250639975070953,0.4197948575019836,0.001673845,0.1946209222078323,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,394.3007507324219,23.038482666015625,28.614044189453125
2341,2025-04-30 15:24:01-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.6013846397399902,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.43143844604492,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,394.3007507324219,23.038482666015625,28.614044189453125
2342,2025-04-30 15:24:02-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.6013846397399902,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.446697235107425,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,394.3007507324219,23.038482666015625,28.614044189453125
2343,2025-04-30 15:24:03-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4724607467651367,0.4250639975070953,0.4197948575019836,0.001673845,0.2047111093997955,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.446697235107425,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,389.7993469238281,23.038482666015625,28.614044189453125
2344,2025-04-30 15:24:04-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4724607467651367,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.446697235107425,20.43794250488281,0,0,1.329329490661621,34.609947204589844,-0.355682373,31.361875534057617,389.7993469238281,22.87826538085937,28.614044189453125
2345,2025-04-30 15:24:05-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4216041564941406,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.446697235107425,20.43794250488281,0,0,1.329329490661621,34.62437057495117,-0.355682373,31.37761116027832,389.7993469238281,22.87826538085937,28.614044189453125
2346,2025-04-30 15:24:06-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.321186065673828,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.446697235107425,20.43794250488281,0,0,1.329329490661621,34.62437057495117,-0.355682373,31.37761116027832,389.7993469238281,22.87826538085937,28.614044189453125
2347,2025-04-30 15:24:07-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.321186065673828,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.43794250488281,0,0,1.329329490661621,34.62437057495117,-0.355682373,31.37761116027832,389.7993469238281,22.87826538085937,28.614044189453125
