,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
2348,2025-04-30 15:24:08-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.529503107070923,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.37761116027832,389.5323181152344,22.87826538085937,28.614044189453125
2349,2025-04-30 15:24:09-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4528677463531494,0.4250639975070953,0.4197948575019836,0.001673845,0.1946209222078323,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.37761116027832,389.5323181152344,22.87826538085937,28.614044189453125
2350,2025-04-30 15:24:10-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4528677463531494,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.37761116027832,389.5323181152344,22.87826538085937,28.614044189453125
2351,2025-04-30 15:24:11-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.345953941345215,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.37761116027832,389.5323181152344,22.87826538085937,28.614044189453125
2352,2025-04-30 15:24:12-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.484339952468872,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.37761116027832,389.5323181152344,22.87826538085937,28.614044189453125
2353,2025-04-30 15:24:13-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.484339952468872,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.37761116027832,392.6604004,22.87826538085937,28.485870361328125
2354,2025-04-30 15:24:14-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4403388500213623,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.37761116027832,392.6604004,22.87826538085937,28.485870361328125
2355,2025-04-30 15:24:15-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.3745691776275635,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.36712074279785,392.6604004,22.87826538085937,28.485870361328125
2356,2025-04-30 15:24:16-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.3745691776275635,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.36712074279785,392.6604004,22.87826538085937,28.485870361328125
2357,2025-04-30 15:24:17-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.494557380676269,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.36712074279785,392.6604004,22.87826538085937,28.485870361328125
2358,2025-04-30 15:24:18-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.5730910301208496,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62437057495117,-0.341258049,31.36712074279785,389.1889648,22.87826538085937,28.485870361328125
2359,2025-04-30 15:24:19-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.5730910301208496,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.59421157836914,-0.341258049,31.35269927978516,389.1889648,22.87826538085937,28.485870361328125
2360,2025-04-30 15:24:20-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4882454872131348,0.4250639975070953,0.4197948575019836,0.001673845,0.1475126147270202,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.59421157836914,-0.341258049,31.35269927978516,389.1889648,22.87826538085937,28.485870361328125
2361,2025-04-30 15:24:21-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.607743263244629,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.59421157836914,-0.341258049,31.35269927978516,389.1889648,22.87826538085937,28.485870361328125
2362,2025-04-30 15:24:22-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.607743263244629,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.59421157836914,-0.341258049,31.35269927978516,389.1889648,22.87826538085937,28.485870361328125
2363,2025-04-30 15:24:23-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4473073482513428,0.4250639975070953,0.4197948575019836,0.001673845,0.1475126147270202,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.59421157836914,-0.341258049,31.35269927978516,384.7447814941406,22.87826538085937,28.165435791015625
2364,2025-04-30 15:24:24-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4473073482513428,0.4250639975070953,0.4197948575019836,0.001673845,0.1946209222078323,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.59421157836914,-0.341258049,31.35269927978516,384.7447814941406,22.87826538085937,28.165435791015625
2365,2025-04-30 15:24:25-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4473073482513428,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.36449432373047,384.7447814941406,22.87826538085937,28.165435791015625
2366,2025-04-30 15:24:26-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.506697416305542,0.4250639975070953,0.4197948575019836,0.001673845,0.1475126147270202,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.36449432373047,384.7447814941406,22.87826538085937,28.165435791015625
2367,2025-04-30 15:24:27-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.506697416305542,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.36449432373047,384.7447814941406,22.87826538085937,28.165435791015625
2368,2025-04-30 15:24:28-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.506697416305542,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.36449432373047,386.2325439453125,22.87826538085937,28.165435791015625
2369,2025-04-30 15:24:29-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.425384759902954,0.4250639975070953,0.4197948575019836,0.001673845,0.1475126147270202,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.374984741210938,386.2325439453125,22.87826538085937,28.165435791015625
2370,2025-04-30 15:24:30-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.410123586654663,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.374984741210938,386.2325439453125,22.87826538085937,28.165435791015625
2371,2025-04-30 15:24:31-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.410123586654663,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.374984741210938,386.2325439453125,22.87826538085937,28.165435791015625
2372,2025-04-30 15:24:32-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.2271525859832764,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.423629760742188,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.374984741210938,386.2325439453125,22.87826538085937,28.165435791015625
2373,2025-04-30 15:24:33-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.392676591873169,0.4250639975070953,0.4197948575019836,0.001673845,0.2047111093997955,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.423629760742188,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.374984741210938,386.5567932128906,22.87826538085937,27.82897949
2374,2025-04-30 15:24:34-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.392676591873169,0.4250639975070953,0.4197948575019836,0.001673845,0.1946209222078323,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.423629760742188,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.374984741210938,386.5567932128906,22.87826538085937,27.82897949
2375,2025-04-30 15:24:35-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.345691680908203,0.4250639975070953,0.4197948575019836,0.001673845,0.1331564486026764,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.423629760742188,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.35925293,386.5567932128906,22.87826538085937,27.82897949
2376,2025-04-30 15:24:36-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.491265296936035,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.423629760742188,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.35925293,386.5567932128906,22.87826538085937,27.82897949
2377,2025-04-30 15:24:37-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.491265296936035,0.4250639975070953,0.4197948575019836,0.001673845,0.1946209222078323,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.341258049,31.35925293,386.5567932128906,22.87826538085937,27.82897949
2378,2025-04-30 15:24:38-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.5232810974121094,0.4250639975070953,0.4197948575019836,0.001673845,0.1946209222078323,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.61912536621094,-0.324211121,31.35925293,386.9764099121094,22.87826538085937,27.82897949
2379,2025-04-30 15:24:39-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.591888666152954,0.4250639975070953,0.4197948575019836,0.001673845,0.2047111093997955,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.603389739990234,-0.324211121,31.35925293,386.9764099121094,22.87826538085937,27.82897949
2380,2025-04-30 15:24:40-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.591888666152954,0.4250639975070953,0.4197948575019836,0.001673845,0.1946209222078323,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.603389739990234,-0.324211121,31.35925293,386.9764099121094,22.87826538085937,27.82897949
2381,2025-04-30 15:24:41-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.446951389312744,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.603389739990234,-0.324211121,31.35925293,386.9764099121094,22.87826538085937,27.82897949
2382,2025-04-30 15:24:42-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.3722169399261475,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.44633674621582,0,0,1.329329490661621,34.603389739990234,-0.324211121,31.35925293,386.9764099121094,22.87826538085937,27.82897949
2383,2025-04-30 15:24:43-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.3722169399261475,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.44633674621582,0,0,1.329329490661621,34.603389739990234,-0.324211121,31.35925293,394.9492492675781,22.87826538085937,27.524566650390625
2384,2025-04-30 15:24:44-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.6245312690734863,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.44633674621582,0,0,1.329329490661621,34.603389739990234,-0.324211121,31.35925293,394.9492492675781,22.87826538085937,27.524566650390625
2385,2025-04-30 15:24:45-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4467172622680664,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.44633674621582,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,394.9492492675781,22.87826538085937,27.524566650390625
2386,2025-04-30 15:24:46-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.4467172622680664,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39978790283203,19.423809051513672,20.44633674621582,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,394.9492492675781,22.87826538085937,27.524566650390625
2387,2025-04-30 15:24:47-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.550846815109253,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.416954040527344,19.423809051513672,20.44633674621582,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,394.9492492675781,22.87826538085937,27.524566650390625
2388,2025-04-30 15:24:48-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.550846815109253,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.416954040527344,19.423809051513672,20.44633674621582,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,386.6330871582031,22.87826538085937,27.524566650390625
2389,2025-04-30 15:24:49-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.442953586578369,0.4250639975070953,0.4197948575019836,0.001673845,0.1946209222078323,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.416954040527344,19.423809051513672,20.44633674621582,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,386.6330871582031,22.87826538085937,27.524566650390625
2390,2025-04-30 15:24:50-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.471471309661865,0.4250639975070953,0.4197948575019836,0.001673845,0.1605904996395111,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.416954040527344,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,386.6330871582031,22.87826538085937,27.524566650390625
2391,2025-04-30 15:24:51-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.471471309661865,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.416954040527344,19.423809051513672,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,386.6330871582031,22.87826538085937,27.524566650390625
2392,2025-04-30 15:24:52-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.578267335891724,0.4250639975070953,0.4197948575019836,0.001673845,0.1726807355880737,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,386.6330871582031,22.87826538085937,27.524566650390625
2393,2025-04-30 15:24:53-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.331657886505127,0.4250639975070953,0.4197948575019836,0.001673845,0.1475126147270202,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,388.2925109863281,22.87826538085937,27.268218994140625
2394,2025-04-30 15:24:54-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.331657886505127,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.374984741210938,388.2925109863281,22.87826538085937,27.268218994140625
2395,2025-04-30 15:24:55-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.483627796173096,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.36056327819824,388.2925109863281,22.87826538085937,27.268218994140625
2396,2025-04-30 15:24:56-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.416185140609741,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.36056327819824,388.2925109863281,22.87826538085937,27.268218994140625
2397,2025-04-30 15:24:57-04:00,40,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.4191749691963196,3.416185140609741,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.36056327819824,388.2925109863281,22.87826538085937,27.268218994140625
2398,2025-04-30 15:24:58-04:00,50,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.5192884802818298,3.4991815090179443,0.4250639975070953,0.4197948575019836,0.001673845,0.1839781999588012,100,0.6956493854522705,0.3550155460834503,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.36056327819824,388.54046630859375,22.87826538085937,27.268218994140625
2399,2025-04-30 15:24:59-04:00,50,40,0.7192054986953735,0.3401380181312561,0,0,0.7126965522766113,0.6460575461387634,3.4991815090179443,0.5849976539611816,0.5639210939407349,0.001673845,0.53637296,100,0.6956493854522705,0.4740359485149383,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.37236595153809,388.54046630859375,22.87826538085937,27.268218994140625
2400,2025-04-30 15:25:00-04:00,50,40,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6742629408836365,3.4991815090179443,0.6640345454216003,0.6565958261489868,0.001673845,0.5584549307823181,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.37236595153809,388.54046630859375,22.87826538085937,27.268218994140625
2401,2025-04-30 15:25:01-04:00,50,40,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6742629408836365,5.741445541381836,0.6820116639137268,0.6770524382591248,0.001673845,0.5584549307823181,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.435253143310547,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.37236595153809,388.54046630859375,22.87826538085937,27.268218994140625
2402,2025-04-30 15:25:02-04:00,50,40,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.741445541381836,0.6820116639137268,0.6770524382591248,0.001673845,0.5326036810874939,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.424583435058597,19.40855026245117,20.457019805908203,0,0,1.329329490661621,34.62305832,-0.324211121,31.37236595153809,388.54046630859375,22.87826538085937,27.268218994140625
2403,2025-04-30 15:25:03-04:00,50,40,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.741445541381836,0.6820116639137268,0.6875907182693481,0.001673845,0.5326036810874939,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.424583435058597,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.62305832,-0.324211121,31.37236595153809,388.8265686035156,22.87826538085937,27.05993652
2404,2025-04-30 15:25:04-04:00,50,40,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.635465621948242,0.6925498843193054,0.6875907182693481,0.001673845,0.5584549307823181,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.424583435058597,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.62305832,-0.227175176,31.37236595153809,388.8265686035156,22.87826538085937,27.05993652
2405,2025-04-30 15:25:05-04:00,50,40,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.902219295501709,0.6925498843193054,0.6875907182693481,0.001673845,0.543833315,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.424583435058597,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.36080551147461,-0.227175176,31.049785614013672,388.8265686035156,22.87826538085937,27.05993652
2406,2025-04-30 15:25:06-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.902219295501709,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.424583435058597,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.36080551147461,-0.227175176,31.049785614013672,388.8265686035156,22.87826538085937,27.05993652
2407,2025-04-30 15:25:07-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.766321182250977,0.6925498843193054,0.6875907182693481,0.001673845,0.576210618,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.36080551147461,-0.227175176,31.049785614013672,388.8265686035156,22.87826538085937,27.05993652
2408,2025-04-30 15:25:08-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.703066349029541,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.36080551147461,-0.207506448,31.049785614013672,388.9600830078125,22.87826538085937,27.05993652
2409,2025-04-30 15:25:09-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.703066349029541,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.9600830078125,22.87826538085937,27.05993652
2410,2025-04-30 15:25:10-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.668344497680664,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.9600830078125,22.87826538085937,27.05993652
2411,2025-04-30 15:25:11-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.668344497680664,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.9600830078125,22.87826538085937,27.05993652
2412,2025-04-30 15:25:12-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.668344497680664,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.9600830078125,22.87826538085937,27.05993652
2413,2025-04-30 15:25:13-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.602571964263916,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,394.2435302734375,22.87826538085937,26.80358887
2414,2025-04-30 15:25:14-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.631811618804932,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,394.2435302734375,22.87826538085937,26.80358887
2415,2025-04-30 15:25:15-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.631811618804932,0.6925498843193054,0.6875907182693481,0.001673845,0.5796964764595032,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,394.2435302734375,22.87826538085937,26.80358887
2416,2025-04-30 15:25:16-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.693200111,0.6925498843193054,0.6875907182693481,0.001673845,0.5796964764595032,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40264892578125,19.40855026245117,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,394.2435302734375,22.87826538085937,26.80358887
2417,2025-04-30 15:25:17-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.739442825317383,0.6925498843193054,0.6875907182693481,0.001673845,0.5900304913520813,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41313934326172,19.422855377197266,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,394.2435302734375,22.87826538085937,26.80358887
2418,2025-04-30 15:25:18-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.739442825317383,0.6925498843193054,0.6875907182693481,0.001673845,0.5691748261451721,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41313934326172,19.422855377197266,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.92193603515625,22.87826538085937,26.80358887
2419,2025-04-30 15:25:19-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.757059097290039,0.6925498843193054,0.6875907182693481,0.001673845,0.5691748261451721,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41313934326172,19.422855377197266,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.92193603515625,22.87826538085937,26.80358887
2420,2025-04-30 15:25:20-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.690514087677002,0.6925498843193054,0.6875907182693481,0.001673845,0.5796964764595032,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41313934326172,19.422855377197266,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.92193603515625,22.87826538085937,26.80358887
2421,2025-04-30 15:25:21-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.690514087677002,0.6925498843193054,0.6875907182693481,0.001673845,0.5656241774559021,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41313934326172,19.422855377197266,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.92193603515625,22.87826538085937,26.80358887
2422,2025-04-30 15:25:22-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.608186245,0.6925498843193054,0.6875907182693481,0.001673845,0.5656241774559021,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,388.92193603515625,22.87826538085937,26.80358887
2423,2025-04-30 15:25:23-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.472011089324951,0.6925498843193054,0.6875907182693481,0.001673845,0.5656241774559021,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.9710083007813,22.87826538085937,26.4831543
2424,2025-04-30 15:25:24-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.472011089324951,0.6925498843193054,0.6875907182693481,0.001673845,0.5656241774559021,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.9710083007813,22.87826538085937,26.4831543
2425,2025-04-30 15:25:25-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.5707550048828125,0.6925498843193054,0.6875907182693481,0.001673845,0.576210618,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.9710083007813,22.87826538085937,26.4831543
2426,2025-04-30 15:25:26-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.5707550048828125,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.9710083007813,22.87826538085937,26.4831543
2427,2025-04-30 15:25:27-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.656536102294922,0.6925498843193054,0.6875907182693481,0.001673845,0.576210618,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.9710083007813,22.87826538085937,26.4831543
2428,2025-04-30 15:25:28-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.7127299308776855,0.6925498843193054,0.6875907182693481,0.001673845,0.576210618,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.4831543
2429,2025-04-30 15:25:29-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.7127299308776855,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.4831543
2430,2025-04-30 15:25:30-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.620711803436279,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.4831543
2431,2025-04-30 15:25:31-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.620711803436279,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.4831543
2432,2025-04-30 15:25:32-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.620711803436279,0.6925498843193054,0.6875907182693481,0.001673845,0.562050998,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.4831543
2433,2025-04-30 15:25:33-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.5876569747924805,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.46770668029785,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.036377,22.87826538085937,26.146697998046875
2434,2025-04-30 15:25:34-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.690324783325195,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.036377,22.87826538085937,26.146697998046875
2435,2025-04-30 15:25:35-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.690324783325195,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.036377,22.87826538085937,26.146697998046875
2436,2025-04-30 15:25:36-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.752140045166016,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.036377,22.87826538085937,26.146697998046875
2437,2025-04-30 15:25:37-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.752140045166016,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.036377,22.87826538085937,26.146697998046875
2438,2025-04-30 15:25:38-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.752140045166016,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.146697998046875
2439,2025-04-30 15:25:39-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.729255199432373,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.146697998046875
2440,2025-04-30 15:25:40-04:00,50,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.6885205507278442,5.641672134399414,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.146697998046875
2441,2025-04-30 15:25:41-04:00,60.00000381469727,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,0.9070345163345336,5.641672134399414,0.6925498843193054,0.6875907182693481,0.001673845,0.5727035403251648,100,0.6956493854522705,0.6271505951881409,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.404735565185547,20.457019805908203,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.146697998046875
2442,2025-04-30 15:25:42-04:00,60.00000381469727,50,0.7192054986953735,0.6008050441741943,0,0,0.7126965522766113,1.1491045951843262,5.784455776,1.026054859161377,0.9866913557052612,0.001673845,1.1694260835647583,100,0.6956493854522705,0.7886340618133545,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.21113967895508,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,389.3797302246094,22.87826538085937,26.146697998046875
2443,2025-04-30 15:25:43-04:00,60.00000381469727,50,0.7192054986953735,1.0638686418533323,0,0,0.7126965522766113,1.188158154,10.670974731445312,1.1804094314575195,1.1642922163009644,0.001673845,1.1694260835647583,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.21113967895508,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.207506448,31.076011657714844,393.8239135742188,22.87826538085937,25.890350341796875
2444,2025-04-30 15:25:44-04:00,60.00000381469727,50,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.2030357122421265,10.670974731445312,1.2058252096176147,1.194047212600708,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.21113967895508,20.44633674621582,0,0,1.329329490661621,34.38703155517578,-0.145875245,31.076011657714844,393.8239135742188,22.87826538085937,25.890350341796875
2445,2025-04-30 15:25:45-04:00,60.00000381469727,50,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.2030357122421265,9.990405082702637,1.2058252096176147,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.21113967895508,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.145875245,30.41118812561035,393.8239135742188,22.87826538085937,25.890350341796875
2446,2025-04-30 15:25:46-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.2030357122421265,10.070353507995604,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.41504669189453,19.21113967895508,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.145875245,30.41118812561035,393.8239135742188,22.87826538085937,25.890350341796875
