,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
2447,2025-04-30 15:25:47-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.2030357122421265,10.070353507995604,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.145875245,30.41118812561035,393.8239135742188,22.87826538085937,25.890350341796875
2448,2025-04-30 15:25:48-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.05754280090332,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.41118812561035,392.3170776367188,22.87826538085937,25.890350341796875
2449,2025-04-30 15:25:49-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.145204544067385,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,392.3170776367188,22.87826538085937,25.890350341796875
2450,2025-04-30 15:25:50-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.145204544067385,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,392.3170776367188,22.87826538085937,25.890350341796875
2451,2025-04-30 15:25:51-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.033858299255373,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,392.3170776367188,22.87826538085937,25.890350341796875
2452,2025-04-30 15:25:52-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.128482818603516,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,392.3170776367188,22.87826538085937,25.890350341796875
2453,2025-04-30 15:25:53-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.128482818603516,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,393.8048400878906,22.87826538085937,25.65002441
2454,2025-04-30 15:25:54-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.021343231201172,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,393.8048400878906,22.87826538085937,25.65002441
2455,2025-04-30 15:25:55-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.143113136291504,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,393.8048400878906,22.87826538085937,25.65002441
2456,2025-04-30 15:25:56-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.143113136291504,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,393.8048400878906,22.87826538085937,25.65002441
2457,2025-04-30 15:25:57-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.143113136291504,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.019991063,30.588207244873047,393.8048400878906,22.87826538085937,25.65002441
2458,2025-04-30 15:25:58-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.048969268798828,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.043594502,30.588207244873047,393.8048400878906,22.87826538085937,25.65002441
2459,2025-04-30 15:25:59-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.048969268798828,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.043594502,30.57379531860352,393.8048400878906,22.87826538085937,25.65002441
2460,2025-04-30 15:26:00-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,9.968472480773926,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.043594502,30.57379531860352,393.8048400878906,22.87826538085937,25.65002441
2461,2025-04-30 15:26:01-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.182613372802734,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.043594502,30.57379531860352,393.8048400878906,22.87826538085937,25.65002441
2462,2025-04-30 15:26:02-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.182613372802734,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.043594502,30.57379531860352,393.8048400878906,22.87826538085937,25.65002441
2463,2025-04-30 15:26:03-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.069073677062988,1.217293381690979,1.2055152654647827,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.043594502,30.57379531860352,394.3579711914063,22.87826538085937,25.249481201171875
2464,2025-04-30 15:26:04-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.139720916748049,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.064575747,30.57379531860352,394.3579711914063,22.87826538085937,25.249481201171875
2465,2025-04-30 15:26:05-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.139720916748049,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.064575747,30.57379531860352,394.3579711914063,22.87826538085937,25.249481201171875
2466,2025-04-30 15:26:06-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.11223602294922,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.398834228515625,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.064575747,30.57379531860352,394.3579711914063,22.87826538085937,25.249481201171875
2467,2025-04-30 15:26:07-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.193063735961914,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42267608642578,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.064575747,30.57379531860352,394.3579711914063,22.87826538085937,25.249481201171875
2468,2025-04-30 15:26:08-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.193063735961914,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42267608642578,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,395.7503662109375,22.87826538085937,25.249481201171875
2469,2025-04-30 15:26:09-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.012584686279297,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42267608642578,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,395.7503662109375,22.87826538085937,25.249481201171875
2470,2025-04-30 15:26:10-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.083162307739258,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42267608642578,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,395.7503662109375,22.87826538085937,25.249481201171875
2471,2025-04-30 15:26:11-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.083162307739258,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.42267608642578,19.33034896850586,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,395.7503662109375,22.87826538085937,25.249481201171875
2472,2025-04-30 15:26:12-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.250783920288086,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.35037612915039,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,395.7503662109375,22.87826538085937,25.249481201171875
2473,2025-04-30 15:26:13-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.060909271240234,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.35037612915039,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,392.5268859863281,22.87826538085937,24.97711181640625
2474,2025-04-30 15:26:14-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.060909271240234,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.35037612915039,20.44633674621582,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,392.5268859863281,22.87826538085937,24.97711181640625
2475,2025-04-30 15:26:15-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.106176376342772,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.35037612915039,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,392.5268859863281,22.87826538085937,24.97711181640625
2476,2025-04-30 15:26:16-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.05588436126709,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.35037612915039,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,392.5268859863281,22.87826538085937,24.97711181640625
2477,2025-04-30 15:26:17-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.05588436126709,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.037037991,30.57379531860352,392.5268859863281,22.87826538085937,24.97711181640625
2478,2025-04-30 15:26:18-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.074070930480955,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,392.8511352539063,22.87826538085937,24.97711181640625
2479,2025-04-30 15:26:19-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.126897811889648,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,392.8511352539063,22.87826538085937,24.97711181640625
2480,2025-04-30 15:26:20-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.126897811889648,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,392.8511352539063,22.87826538085937,24.97711181640625
2481,2025-04-30 15:26:21-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.141890525817873,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,392.8511352539063,22.87826538085937,24.97711181640625
2482,2025-04-30 15:26:22-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.103805541992188,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,392.8511352539063,22.87826538085937,24.97711181640625
2483,2025-04-30 15:26:23-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.103805541992188,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,395.4642639160156,22.87826538085937,24.832916259765625
2484,2025-04-30 15:26:24-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,9.889648438,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,395.4642639160156,22.87826538085937,24.832916259765625
2485,2025-04-30 15:26:25-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,9.889648438,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,395.4642639160156,22.87826538085937,24.832916259765625
2486,2025-04-30 15:26:26-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,9.981673241,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,395.4642639160156,22.87826538085937,24.832916259765625
2487,2025-04-30 15:26:27-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.046183586120604,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,395.4642639160156,22.87826538085937,24.832916259765625
2488,2025-04-30 15:26:28-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.046183586120604,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.0696907,-0.01867976,30.57379531860352,392.4505920410156,22.87826538085937,24.832916259765625
2489,2025-04-30 15:26:29-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.046183586120604,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.08280563354492,-0.01867976,30.586898803710938,392.4505920410156,22.87826538085937,24.832916259765625
2490,2025-04-30 15:26:30-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.058634757995604,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.08280563354492,-0.01867976,30.586898803710938,392.4505920410156,22.87826538085937,24.832916259765625
2491,2025-04-30 15:26:31-04:00,60.00000381469727,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.213883876800537,10.101873397827148,1.217293381690979,1.2157435417175293,0.001673845,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.08280563354492,-0.01867976,30.586898803710938,392.4505920410156,22.87826538085937,24.832916259765625
2492,2025-04-30 15:26:32-04:00,70,60,0.7192054986953735,1.1729706525802612,0,0,0.7126965522766113,1.492837905883789,10.101873397827148,1.217293381690979,1.2157435417175293,0.1476597636938095,1.1415287256240845,100,0.6956493854522705,1.1205893754959106,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.08280563354492,-0.01867976,30.586898803710938,392.4505920410156,22.87826538085937,24.832916259765625
2493,2025-04-30 15:26:33-04:00,70,60,0.7192054986953735,1.2969502210617063,0,0,0.7126965522766113,1.8697357177734373,10.101873397827148,1.697404146194458,1.6264259815216064,0.5502833127975464,1.994634151,100,0.6956493854522705,1.2969502210617063,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.08280563354492,-0.01867976,30.586898803710938,402.2926940917969,22.87826538085937,24.832916259765625
2494,2025-04-30 15:26:34-04:00,70,60,0.7192054986953735,1.825722932815552,0,0,0.7126965522766113,1.9562113285064695,16.578126907348633,1.9273861646652224,1.9010405540466309,0.8087807297706604,1.97024405,100,0.6956493854522705,1.825722932815552,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.08280563354492,-0.01867976,30.586898803710938,402.2926940917969,22.87826538085937,24.832916259765625
2495,2025-04-30 15:26:35-04:00,70,60,0.7192054986953735,1.9410239458084104,0,0,0.7126965522766113,1.9872063398361208,16.597251892089844,1.9856566190719604,1.967679738998413,1.0415523052215576,1.9507187604904173,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.03429031,-0.01867976,29.79094886779785,402.2926940917969,22.87826538085937,24.832916259765625
2496,2025-04-30 15:26:36-04:00,70,70,0.7192054986953735,1.9410239458084104,0,0,0.7126965522766113,2.001773834228516,16.597251892089844,2.0082828998565674,1.9930952787399288,1.2036556005477903,1.9507187604904173,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.332256317138672,20.457019805908203,0,0,1.329329490661621,34.03429031,-0.01867976,29.79094886779785,402.2926940917969,22.87826538085937,24.832916259765625
2497,2025-04-30 15:26:37-04:00,70,70,0.7192054986953735,1.9410239458084104,0,0,0.7126965522766113,2.001773834228516,16.699968338012695,2.0082828998565674,2.003323554992676,1.3741275072097778,1.9507187604904173,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,34.03429031,-0.01867976,29.79094886779785,402.2926940917969,22.87826538085937,24.832916259765625
2498,2025-04-30 15:26:38-04:00,70,70,0.7192054986953735,1.9410239458084104,0,0,0.7126965522766113,2.001773834228516,16.741024017333984,2.0213005542755127,2.003323554992676,1.5139143466949463,1.9507187604904173,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,34.03429031,0.090157911,29.79094886779785,402.8839721679688,22.87826538085937,24.832916259765625
2499,2025-04-30 15:26:39-04:00,70,70,0.7192054986953735,1.9410239458084104,0,0,0.7126965522766113,2.012932062149048,16.741024017333984,2.0213005542755127,2.003323554992676,1.623326301574707,1.9507187604904173,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,33.83497238,0.090157911,29.890607833862305,402.8839721679688,22.87826538085937,24.832916259765625
2500,2025-04-30 15:26:40-04:00,70,70,0.7192054986953735,1.9410239458084104,0,0,0.7126965522766113,2.012932062149048,16.741024017333984,2.0213005542755127,2.003323554992676,1.7094920873641968,1.9507187604904173,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,33.83497238,0.090157911,29.890607833862305,402.8839721679688,22.87826538085937,24.832916259765625
2501,2025-04-30 15:26:41-04:00,70,70,0.7192054986953735,1.9410239458084104,0,0,0.7126965522766113,2.012932062149048,16.780942916870117,2.0213005542755127,2.014481782913208,1.7411069869995115,1.9620466232299805,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,33.83497238,0.090157911,29.890607833862305,402.8839721679688,22.87826538085937,24.832916259765625
2502,2025-04-30 15:26:42-04:00,70,70,0.7192054986953735,1.9410239458084104,0,0,0.7126965522766113,2.012932062149048,16.780942916870117,2.0213005542755127,2.014481782913208,1.7789207696914673,1.9620466232299805,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,33.83497238,0.090157911,29.890607833862305,402.8839721679688,22.87826538085937,24.832916259765625
2503,2025-04-30 15:26:43-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.012932062149048,16.819961547851562,2.031839132,2.014481782913208,1.8297524452209477,1.9620466232299805,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,33.83497238,0.090157911,29.890607833862305,402.8839721679688,22.87826538085937,24.65667724609375
2504,2025-04-30 15:26:44-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.023160457611084,16.863616943359375,2.031839132,2.014481782913208,1.874074935913086,1.9620466232299805,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,33.83497238,-0.03048189,29.890607833862305,402.8839721679688,22.87826538085937,24.65667724609375
2505,2025-04-30 15:26:45-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.023160457611084,16.863616943359375,2.031839132,2.014481782913208,1.8402905464172363,1.9620466232299805,100,0.6956493854522705,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,33.83497238,-0.03048189,29.890607833862305,402.8839721679688,22.87826538085937,24.65667724609375
2506,2025-04-30 15:26:46-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.023160457611084,16.71952247619629,2.031839132,2.014481782913208,1.8554781675338743,1.9620466232299805,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.40074157714844,19.153919219970703,20.457019805908203,0,0,1.329329490661621,33.83497238,-0.03048189,29.890607833862305,402.8839721679688,22.87826538085937,24.65667724609375
2507,2025-04-30 15:26:47-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.023160457611084,16.828580856323242,2.031839132,2.0262598991394043,1.867256045341492,1.9620466232299805,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.380714416503903,19.138660430908203,20.457019805908203,0,0,1.329329490661621,33.83497238,-0.03048189,29.890607833862305,402.8839721679688,22.87826538085937,24.65667724609375
2508,2025-04-30 15:26:48-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.023160457611084,16.828580856323242,2.031839132,2.0262598991394043,1.916847825050354,1.975350022315979,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.380714416503903,19.138660430908203,20.44633674621582,0,0,1.329329490661621,33.83497238,-0.132762223,29.890607833862305,401.8730773925781,22.87826538085937,24.65667724609375
2509,2025-04-30 15:26:49-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.023160457611084,16.744068145751953,2.031839132,2.0262598991394043,1.958691120147705,1.975350022315979,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.380714416503903,19.138660430908203,20.44633674621582,0,0,1.329329490661621,33.845462799072266,-0.132762223,29.890607833862305,401.8730773925781,22.87826538085937,24.65667724609375
2510,2025-04-30 15:26:50-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.023160457611084,16.88843536376953,2.043926954269409,2.0262598991394043,1.958691120147705,1.975350022315979,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.380714416503903,19.138660430908203,20.44633674621582,0,0,1.329329490661621,33.845462799072266,-0.132762223,29.890607833862305,401.8730773925781,22.87826538085937,24.65667724609375
2511,2025-04-30 15:26:51-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.023160457611084,16.88843536376953,2.043926954269409,2.0262598991394043,1.9961947202682493,1.975350022315979,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.380714416503903,19.138660430908203,20.44633674621582,0,0,1.329329490661621,33.845462799072266,-0.132762223,29.890607833862305,401.8730773925781,22.87826538085937,24.65667724609375
2512,2025-04-30 15:26:52-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.758337020874023,2.043926954269409,2.0262598991394043,2.0299792289733887,1.975350022315979,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.138660430908203,20.44633674621582,0,0,1.329329490661621,33.845462799072266,-0.132762223,29.890607833862305,401.8730773925781,22.87826538085937,24.65667724609375
2513,2025-04-30 15:26:53-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.758337020874023,2.043926954269409,2.0262598991394043,2.049506187438965,1.975350022315979,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.138660430908203,20.44633674621582,0,0,1.329329490661621,33.845462799072266,-0.132762223,29.890607833862305,402.8839721679688,22.87826538085937,24.46441650390625
2514,2025-04-30 15:26:54-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.758337020874023,2.043926954269409,2.0262598991394043,2.0634536743164062,1.975350022315979,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.138660430908203,20.44633674621582,0,0,1.329329490661621,33.845462799072266,-0.242911607,29.890607833862305,402.8839721679688,22.87826538085937,24.46441650390625
2515,2025-04-30 15:26:55-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.94704246520996,2.043926954269409,2.0374181270599365,2.079261064529419,1.986537218093872,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.138660430908203,20.44633674621582,0,0,1.329329490661621,33.845462799072266,-0.242911607,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2516,2025-04-30 15:26:56-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.880090713500977,2.043926954269409,2.0374181270599365,2.079261064529419,1.986537218093872,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.39120483398437,19.138660430908203,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.242911607,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2517,2025-04-30 15:26:57-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.880090713500977,2.043926954269409,2.0374181270599365,2.103437185287476,1.986537218093872,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.138660430908203,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.242911607,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2518,2025-04-30 15:26:58-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.79879379272461,2.043926954269409,2.0374181270599365,2.103437185287476,1.986537218093872,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.138660430908203,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.375351906,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2519,2025-04-30 15:26:59-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.925813674926758,2.043926954269409,2.0374181270599365,2.103437185287476,1.986537218093872,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.138660430908203,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.375351906,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2520,2025-04-30 15:27:00-04:00,70,70,1.825722932815552,1.9410239458084104,0,0,1.8697357177734373,2.0352485179901123,16.925813674926758,2.043926954269409,2.0374181270599365,2.103437185287476,1.986537218093872,100,1.999294400215149,1.9410239458084104,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.138660430908203,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.375351906,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2521,2025-04-30 15:27:01-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0352485179901123,17.072629928588867,2.0544652938842773,2.0374181270599365,2.087319850921631,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.138660430908203,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.375351906,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2522,2025-04-30 15:27:02-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0352485179901123,17.047481536865234,2.0544652938842773,2.0374181270599365,2.0581846237182617,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.375351906,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2523,2025-04-30 15:27:03-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0352485179901123,17.047481536865234,2.0544652938842773,2.0374181270599365,2.0203707218170166,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.375351906,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2524,2025-04-30 15:27:04-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0352485179901123,17.047481536865234,2.0544652938842773,2.0374181270599365,2.0309090614318848,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.429548263549805,0,0,1.329329490661621,33.845462799072266,-0.499924392,29.880109786987305,402.8839721679688,22.87826538085937,24.46441650390625
2525,2025-04-30 15:27:05-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0473365783691406,16.95363426208496,2.0544652938842773,2.0374181270599365,2.049196243286133,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.429548263549805,0,0,1.329329490661621,33.83497238,-0.499924392,29.86699676513672,402.8839721679688,22.87826538085937,24.46441650390625
2526,2025-04-30 15:27:06-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0473365783691406,16.95363426208496,2.0544652938842773,2.0374181270599365,2.061284065246582,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.429548263549805,0,0,1.329329490661621,33.83497238,-0.499924392,29.86699676513672,402.8839721679688,22.87826538085937,24.46441650390625
2527,2025-04-30 15:27:07-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0473365783691406,17.068391799926758,2.0544652938842773,2.0374181270599365,2.079571008682251,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.429548263549805,0,0,1.329329490661621,33.83497238,-0.499924392,29.86699676513672,402.8839721679688,22.87826538085937,24.46441650390625
2528,2025-04-30 15:27:08-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0473365783691406,16.841251373291016,2.0544652938842773,2.0374181270599365,2.0941386222839355,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.429548263549805,0,0,1.329329490661621,33.83497238,-0.594337344,29.86699676513672,402.8839721679688,22.87826538085937,24.46441650390625
2529,2025-04-30 15:27:09-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0473365783691406,16.841251373291016,2.0544652938842773,2.0374181270599365,2.1127355098724365,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.418100357055664,0,0,1.329329490661621,33.83497238,-0.594337344,29.86699676513672,402.8839721679688,22.87826538085937,24.46441650390625
2530,2025-04-30 15:27:10-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0473365783691406,16.92779541015625,2.0544652938842773,2.0374181270599365,2.070892333984375,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.418100357055664,0,0,1.329329490661621,33.83497238,-0.594337344,29.86699676513672,402.8839721679688,22.87826538085937,24.46441650390625
2531,2025-04-30 15:27:11-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0473365783691406,16.99281883239746,2.0544652938842773,2.0374181270599365,2.014171838760376,1.986537218093872,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.373085021972656,19.110050201416016,20.418100357055664,0,0,1.329329490661621,33.83497238,-0.594337344,29.86699676513672,402.8839721679688,22.87826538085937,24.46441650390625
2532,2025-04-30 15:27:12-04:00,70,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.0473365783691406,16.99281883239746,2.0544652938842773,2.0374181270599365,2.034008741378784,1.998670220375061,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.110050201416016,20.418100357055664,0,0,1.329329490661621,33.83497238,-0.594337344,29.86699676513672,402.8839721679688,22.87826538085937,24.46441650390625
2533,2025-04-30 15:27:13-04:00,75,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.1858837604522705,17.08331298828125,2.0544652938842773,2.0374181270599365,2.096928119659424,1.998670220375061,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.110050201416016,20.418100357055664,0,0,1.329329490661621,33.83497238,-0.594337344,29.86699676513672,403.03656005859375,22.87826538085937,24.33624267578125
2534,2025-04-30 15:27:14-04:00,75,70,1.825722932815552,2.041757345199585,0,0,1.8697357177734373,2.4577085971832275,21.90467071533203,2.3334195613861084,2.2875466346740723,2.198591470718384,2.457143545150757,100,1.999294400215149,2.041447401046753,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.110050201416016,20.418100357055664,0,0,1.329329490661621,33.83497238,-0.637610316,29.86699676513672,403.03656005859375,22.87826538085937,24.33624267578125
2535,2025-04-30 15:27:15-04:00,75,70,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.491183280944824,21.90467071533203,2.496762275695801,2.4747560024261475,2.275768518447876,2.4775569438934326,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.110050201416016,20.418100357055664,0,0,1.329329490661621,33.84677505493164,-0.637610316,29.87879943847656,403.03656005859375,22.87826538085937,24.33624267578125
2536,2025-04-30 15:27:16-04:00,75,75,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.491183280944824,20.79451560974121,2.5119497776031494,2.4933528900146484,2.3337292671203613,2.458782434463501,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.110050201416016,20.418100357055664,0,0,1.329329490661621,33.84677505493164,-0.637610316,29.87879943847656,403.03656005859375,22.87826538085937,24.33624267578125
2537,2025-04-30 15:27:17-04:00,75,75,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.504200935363769,20.79451560974121,2.5119497776031494,2.4933528900146484,2.386110544204712,2.439864397,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,18.93170547485352,20.418100357055664,0,0,1.329329490661621,33.84677505493164,-0.637610316,29.87879943847656,403.03656005859375,22.87826538085937,24.33624267578125
2538,2025-04-30 15:27:18-04:00,75,75,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.504200935363769,20.873859405517575,2.5119497776031494,2.5048208236694336,2.4372520446777344,2.439864397,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,18.93170547485352,20.40741729736328,0,0,1.329329490661621,33.84677505493164,-0.637610316,29.87879943847656,409.0447998046875,22.87826538085937,24.33624267578125
2539,2025-04-30 15:27:19-04:00,75,75,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.504200935363769,20.801006317138672,2.5224878787994385,2.5048208236694336,2.463287830352783,2.465329409,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,18.93170547485352,20.40741729736328,0,0,1.3188390731811523,33.79825592041016,-0.637610316,29.47623634338379,409.0447998046875,22.87826538085937,24.33624267578125
2540,2025-04-30 15:27:20-04:00,75,75,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.504200935363769,20.801006317138672,2.5224878787994385,2.5048208236694336,2.491493225097656,2.465329409,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,18.93170547485352,20.40741729736328,0,0,1.3188390731811523,33.79825592041016,-0.637610316,29.47623634338379,409.0447998046875,22.87826538085937,24.33624267578125
2541,2025-04-30 15:27:21-04:00,75,75,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.504200935363769,20.746938705444336,2.5224878787994385,2.5048208236694336,2.509780168533325,2.4538614749908447,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,18.93170547485352,20.40741729736328,0,0,1.3188390731811523,33.79825592041016,-0.637610316,29.47623634338379,409.0447998046875,22.87826538085937,24.33624267578125
2542,2025-04-30 15:27:22-04:00,75,75,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.504200935363769,20.85431289672852,2.5224878787994385,2.5048208236694336,2.524657726287842,2.4538614749908447,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,18.95077896118164,20.40741729736328,0,0,1.3188390731811523,33.79825592041016,-0.637610316,29.47623634338379,409.0447998046875,22.87826538085937,24.33624267578125
2543,2025-04-30 15:27:23-04:00,75,75,1.825722932815552,2.4267139434814453,0,0,1.8697357177734373,2.504200935363769,20.85431289672852,2.5224878787994385,2.5048208236694336,2.537675380706787,2.4538614749908447,100,1.999294400215149,2.4267139434814453,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,18.95077896118164,20.40741729736328,0,0,1.3188390731811523,33.79825592041016,-0.637610316,29.47623634338379,407.7287292480469,22.87826538085937,24.33624267578125
