,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
2642,2025-04-30 15:29:02-04:00,85,80,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.716926097869873,40.02257156,4.7674479484558105,4.7389326095581055,4.405737400054932,4.729529381,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.91793441772461,20.387575149536133,0,0,1.2624530792236328,33.488792419433594,-0.634987295,25.904273986816406,456.3286743164063,22.99041748046875,24.33624267578125
2643,2025-04-30 15:29:03-04:00,85,80,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.700809001922607,40.02257156,4.745131492614746,4.717545986175537,4.466796875,4.682437419891357,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.91793441772461,20.387575149536133,0,0,1.2624530792236328,33.488792419433594,-0.634987295,25.904273986816406,446.7917785644531,22.99041748046875,24.33624267578125
2644,2025-04-30 15:29:04-04:00,85,80,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.7209553718566895,39.157188415527344,4.745131492614746,4.717545986175537,4.539635181427002,4.692752361297607,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.91793441772461,20.387575149536133,0,0,1.2624530792236328,33.488792419433594,-0.696618497,25.904273986816406,446.7917785644531,22.99041748046875,24.33624267578125
2645,2025-04-30 15:29:05-04:00,85,80,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.707627773284912,38.86702346801758,4.745131492614746,4.717545986175537,4.591086387634277,4.669511795043945,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.91793441772461,20.387575149536133,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.81562042236328,446.7917785644531,22.99041748046875,24.33624267578125
2646,2025-04-30 15:29:06-04:00,85,85,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.707627773284912,38.86702346801758,4.745131492614746,4.706078052520752,4.621461868286133,4.669511795043945,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.91793441772461,20.387575149536133,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.81562042236328,446.7917785644531,22.99041748046875,24.33624267578125
2647,2025-04-30 15:29:07-04:00,85,85,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.707627773284912,38.85361862182617,4.745131492614746,4.706078052520752,4.659895420074463,4.669511795043945,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.858806610107422,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.81562042236328,446.7917785644531,22.99041748046875,24.33624267578125
2648,2025-04-30 15:29:08-04:00,85,85,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.707627773284912,39.13008117675781,4.745131492614746,4.7218852043151855,4.696469306945801,4.715450286865234,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.858806610107422,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.81562042236328,446.65826416015625,22.99041748046875,24.33624267578125
2649,2025-04-30 15:29:09-04:00,85,85,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.724674701690674,39.13008117675781,4.745131492614746,4.7218852043151855,4.713826656341553,4.686738014221191,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.858806610107422,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.80381774902344,446.65826416015625,22.99041748046875,24.33624267578125
2650,2025-04-30 15:29:10-04:00,85,85,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.724674701690674,39.55716323852539,4.745131492614746,4.7218852043151855,4.731803894042969,4.686738014221191,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.858806610107422,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.80381774902344,446.65826416015625,22.99041748046875,24.33624267578125
2651,2025-04-30 15:29:11-04:00,85,85,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.751330375671387,39.57110595703125,4.757839202880859,4.7218852043151855,4.731803894042969,4.703472137451172,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,17.858806610107422,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.80381774902344,446.65826416015625,22.99041748046875,24.33624267578125
2652,2025-04-30 15:29:12-04:00,85,85,3.177100182,4.699569225311279,0,0,3.1761703491210938,4.751330375671387,39.57110595703125,4.757839202880859,4.740792274475098,4.751330375671387,4.703472137451172,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.877880096435547,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.80381774902344,446.65826416015625,22.99041748046875,24.33624267578125
2653,2025-04-30 15:29:13-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.751330375671387,39.297489166259766,4.803401947021484,4.773646831512451,4.77953577,4.791317462921143,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.877880096435547,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.80381774902344,448.8326416015625,22.99041748046875,24.33624267578125
2654,2025-04-30 15:29:14-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.722195148468018,39.157318115234375,4.766208171844482,4.740792274475098,4.77953577,4.697471618652344,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.877880096435547,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.80381774902344,448.8326416015625,22.99041748046875,24.33624267578125
2655,2025-04-30 15:29:15-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.722195148468018,39.46697998046875,4.748540878295898,4.718475818634033,4.77953577,4.666058540344238,100,3.1749305725097656,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.877880096435547,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.71858787536621,448.8326416015625,22.99041748046875,24.33624267578125
2656,2025-04-30 15:29:16-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.707627773284912,39.487064361572266,4.748540878295898,4.718475818634033,4.77953577,4.678562641143799,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.877880096435547,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.71858787536621,448.8326416015625,22.99041748046875,24.33624267578125
2657,2025-04-30 15:29:17-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.707627773284912,39.487064361572266,4.733663558959961,4.706078052520752,4.77953577,4.678562641143799,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.91793441772461,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.71858787536621,448.8326416015625,22.99041748046875,24.33624267578125
2658,2025-04-30 15:29:18-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.707627773284912,39.69858932495117,4.74420166,4.706078052520752,4.77953577,4.711176395,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.91793441772461,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.71858787536621,445.8953247070313,22.99041748046875,24.33624267578125
2659,2025-04-30 15:29:19-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.707627773284912,39.411869049072266,4.74420166,4.706078052520752,4.792243480682373,4.711176395,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.91793441772461,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.797266006469727,445.8953247070313,22.99041748046875,24.33624267578125
2660,2025-04-30 15:29:20-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.707627773284912,39.411869049072266,4.729944229125977,4.706078052520752,4.782015323638916,4.656117439,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.91793441772461,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.797266006469727,445.8953247070313,22.99041748046875,24.33624267578125
2661,2025-04-30 15:29:21-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.646877765655518,38.17548751831055,4.717855930328369,4.695539951324463,4.782015323638916,4.638342380523682,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.91793441772461,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.797266006469727,445.8953247070313,22.99041748046875,24.33624267578125
2662,2025-04-30 15:29:22-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.616502762,38.13330841064453,4.654936314,4.631690502166748,4.755049705505371,4.555510520935059,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.371177673339844,17.942729949951172,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.797266006469727,445.8953247070313,22.99041748046875,24.33624267578125
2663,2025-04-30 15:29:23-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.642848491668701,38.13330841064453,4.637889385223389,4.610303879,4.755049705505371,4.574488162994385,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.371177673339844,17.942729949951172,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.797266006469727,444.9797668457031,22.99041748046875,24.33624267578125
2664,2025-04-30 15:29:24-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.674153804779053,39.078861236572266,4.685931683,4.651216983795166,4.755049705505371,4.648321628570557,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.371177673339844,17.942729949951172,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.797266006469727,444.9797668457031,22.99041748046875,24.33624267578125
2665,2025-04-30 15:29:25-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,39.16246414,4.706697940826416,4.677253246307373,4.773336887359619,4.648321628570557,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.371177673339844,17.942729949951172,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.982152938842773,444.9797668457031,22.99041748046875,24.33624267578125
2666,2025-04-30 15:29:26-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,39.16246414,4.706697940826416,4.677253246307373,4.791623592376709,4.648321628570557,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.371177673339844,17.942729949951172,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.982152938842773,444.9797668457031,22.99041748046875,24.33624267578125
2667,2025-04-30 15:29:27-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,38.87247467041016,4.720335483551025,4.690270900726318,4.791623592376709,4.648321628570557,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.982152938842773,444.9797668457031,22.99041748046875,24.33624267578125
2668,2025-04-30 15:29:28-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,39.06642532348633,4.720335483551025,4.690270900726318,4.807121276855469,4.648321628570557,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.982152938842773,445.5138549804688,22.99041748046875,24.33624267578125
2669,2025-04-30 15:29:29-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,39.06642532348633,4.720335483551025,4.690270900726318,4.796583176,4.648321628570557,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.831356048583984,445.5138549804688,22.99041748046875,24.33624267578125
2670,2025-04-30 15:29:30-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,38.94678879,4.720335483551025,4.690270900726318,4.796583176,4.662170886993408,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.831356048583984,445.5138549804688,22.99041748046875,24.33624267578125
2671,2025-04-30 15:29:31-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,38.86307144165039,4.720335483551025,4.690270900726318,4.796583176,4.662170886993408,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.831356048583984,445.5138549804688,22.99041748046875,24.33624267578125
2672,2025-04-30 15:29:32-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,38.86307144165039,4.720335483551025,4.690270900726318,4.796583176,4.662170886993408,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.831356048583984,445.5138549804688,22.99041748046875,24.33624267578125
2673,2025-04-30 15:29:33-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,38.9810791,4.720335483551025,4.690270900726318,4.796583176,4.662170886993408,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.831356048583984,445.6855163574219,22.99041748046875,24.33624267578125
2674,2025-04-30 15:29:34-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.685311794281006,38.9810791,4.720335483551025,4.690270900726318,4.796583176,4.662170886993408,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.62648010253906,-0.696618497,26.831356048583984,445.6855163574219,22.99041748046875,24.33624267578125
2675,2025-04-30 15:29:35-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.697709560394287,38.86260986328125,4.720335483551025,4.690270900726318,4.796583176,4.647888184,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.61205291748047,-0.696618497,26.831356048583984,445.6855163574219,22.99041748046875,24.33624267578125
2676,2025-04-30 15:29:36-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.697709560394287,39.09482192993164,4.720335483551025,4.690270900726318,4.796583176,4.672530174255371,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.61205291748047,-0.696618497,26.831356048583984,445.6855163574219,22.99041748046875,24.33624267578125
2677,2025-04-30 15:29:37-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.697709560394287,39.00637435913086,4.720335483551025,4.690270900726318,4.796583176,4.653520584106445,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.61205291748047,-0.696618497,26.831356048583984,445.6855163574219,22.99041748046875,24.33624267578125
2678,2025-04-30 15:29:38-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.687481403,39.00637435913086,4.720335483551025,4.690270900726318,4.796583176,4.653520584106445,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.61205291748047,-0.696618497,26.831356048583984,445.6855163574219,22.99041748046875,24.33624267578125
2679,2025-04-30 15:29:39-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.687481403,39.11462020874024,4.720335483551025,4.690270900726318,4.796583176,4.653520584106445,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.81168556213379,445.6855163574219,22.99041748046875,24.33624267578125
2680,2025-04-30 15:29:40-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.687481403,38.99905014038086,4.720335483551025,4.690270900726318,4.796583176,4.668647766113281,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,17.897907257080078,20.39826011657715,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.81168556213379,445.6855163574219,22.99041748046875,24.33624267578125
2681,2025-04-30 15:29:41-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.687481403,38.99905014038086,4.720335483551025,4.690270900726318,4.796583176,4.657847881317139,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,17.897907257080078,20.387575149536133,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.81168556213379,445.6855163574219,22.99041748046875,24.33624267578125
2682,2025-04-30 15:29:42-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.687481403,38.87191390991211,4.720335483551025,4.690270900726318,4.796583176,4.657847881317139,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,17.912212371826172,20.387575149536133,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.81168556213379,445.6855163574219,22.99041748046875,24.33624267578125
2683,2025-04-30 15:29:43-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.687481403,38.87191390991211,4.720335483551025,4.690270900726318,4.796583176,4.641816139221191,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,17.912212371826172,20.387575149536133,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.81168556213379,445.7999572753906,22.99041748046875,24.33624267578125
2684,2025-04-30 15:29:44-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.687481403,38.87191390991211,4.720335483551025,4.690270900726318,4.796583176,4.641816139221191,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,17.912212371826172,20.387575149536133,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.81168556213379,445.7999572753906,22.99041748046875,24.33624267578125
2685,2025-04-30 15:29:45-04:00,85,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.687481403,38.91659927368164,4.720335483551025,4.690270900726318,4.796583176,4.655684471130371,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,17.912212371826172,20.387575149536133,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.831356048583984,445.7999572753906,22.99041748046875,24.33624267578125
2686,2025-04-30 15:29:46-04:00,90,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,4.923351764678955,41.11262512207031,4.720335483551025,4.690270900726318,4.837806224822998,4.655684471130371,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,17.912212371826172,20.387575149536133,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.831356048583984,445.7999572753906,22.99041748046875,24.33624267578125
2687,2025-04-30 15:29:47-04:00,90,85,4.7119669914245605,4.699569225311279,0,0,4.700809001922607,5.612058639526367,41.11262512207031,5.256546974182129,5.1576738357543945,5.069957733154297,5.624938965,100,4.712896823883057,4.704838275909424,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.81833267211914,20.387575149536133,0,0,1.2755661010742188,33.627784729003906,-0.696618497,26.831356048583984,445.7999572753906,22.99041748046875,24.33624267578125
2688,2025-04-30 15:29:48-04:00,90,85,4.7119669914245605,5.351081371307373,0,0,4.700809001922607,5.739447593688965,48.65040588378906,5.744406700134277,5.675908088684082,5.216873645782471,5.915432929992676,100,4.712896823883057,5.499857425689697,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.81833267211914,20.387575149536133,0,0,1.2755661010742188,33.627784729003906,-0.633675992,26.831356048583984,468.8601379394531,22.99041748046875,24.33624267578125
2689,2025-04-30 15:29:49-04:00,90,85,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.763623237609863,48.04600143432617,5.788419246673584,5.748126029968262,5.338063716888428,5.785610675811768,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.81833267211914,20.387575149536133,0,0,1.2401612997055054,33.49928283691406,-0.633675992,24.56413459777832,468.8601379394531,22.99041748046875,24.33624267578125
2690,2025-04-30 15:29:50-04:00,90,85,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.763623237609863,48.04600143432617,5.799887180328369,5.765172958374023,5.448405742645264,5.760133266448975,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.81833267211914,20.387575149536133,0,0,1.2401612997055054,33.49928283691406,-0.633675992,24.56413459777832,468.8601379394531,22.99041748046875,24.33624267578125
2691,2025-04-30 15:29:51-04:00,90,85,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.763623237609863,47.21916961669922,5.799887180328369,5.765172958374023,5.521553516,5.760133266448975,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.81833267211914,20.387575149536133,0,0,1.2401612997055054,33.49928283691406,-0.633675992,24.56413459777832,468.8601379394531,22.99041748046875,24.33624267578125
2692,2025-04-30 15:29:52-04:00,90,85,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.763623237609863,47.86616134643555,5.786869525909424,5.751845359802246,5.564946174621582,5.713074207305908,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.49928283691406,-0.633675992,24.56413459777832,468.8601379394531,22.99041748046875,24.33624267578125
2693,2025-04-30 15:29:53-04:00,90,85,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.763623237609863,47.86616134643555,5.802366733551025,5.766102791,5.623836517333984,5.750682830810547,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.49928283691406,-0.633675992,24.56413459777832,464.8355407714844,22.99041748046875,24.33624267578125
2694,2025-04-30 15:29:54-04:00,90,85,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.763623237609863,48.011837005615234,5.802366733551025,5.766102791,5.669088840484619,5.750682830810547,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.49928283691406,-0.65596813,24.56413459777832,464.8355407714844,22.99041748046875,24.33624267578125
2695,2025-04-30 15:29:55-04:00,90,85,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.774781703948975,48.170406341552734,5.802366733551025,5.766102791,5.697294235229492,5.750682830810547,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,464.8355407714844,22.99041748046875,24.33624267578125
2696,2025-04-30 15:29:56-04:00,90,90,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.774781703948975,48.170406341552734,5.802366733551025,5.766102791,5.7186808586120605,5.762581825256348,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,464.8355407714844,22.99041748046875,24.33624267578125
2697,2025-04-30 15:29:57-04:00,90,90,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.774781703948975,48.22397613525391,5.802366733551025,5.766102791,5.743166923522949,5.748930931091309,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,464.8355407714844,22.99041748046875,24.33624267578125
2698,2025-04-30 15:29:58-04:00,90,90,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.774781703948975,48.22397613525391,5.802366733551025,5.766102791,5.756804466247559,5.748930931091309,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2699,2025-04-30 15:29:59-04:00,90,90,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.774781703948975,47.68113708496094,5.802366733551025,5.766102791,5.776021480560303,5.748930931091309,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2700,2025-04-30 15:30:00-04:00,90,90,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.774781703948975,48.02915954589844,5.802366733551025,5.766102791,5.776021480560303,5.748930931091309,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2701,2025-04-30 15:30:01-04:00,90,90,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.774781703948975,48.02915954589844,5.802366733551025,5.766102791,5.801436901092529,5.748930931091309,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.175010681152344,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2702,2025-04-30 15:30:02-04:00,90,90,4.7119669914245605,5.713411808013916,0,0,4.700809001922607,5.774781703948975,48.02915954589844,5.802366733551025,5.766102791,5.801436901092529,5.735950469970703,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2703,2025-04-30 15:30:03-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.94157028198242,5.802366733551025,5.766102791,5.813215255737305,5.768521785736084,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2704,2025-04-30 15:30:04-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.94157028198242,5.802366733551025,5.766102791,5.813215255737305,5.750682830810547,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2705,2025-04-30 15:30:05-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.85981750488281,5.802366733551025,5.766102791,5.829642295837402,5.750682830810547,100,4.712896823883057,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2706,2025-04-30 15:30:06-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.85981750488281,5.802366733551025,5.766102791,5.829642295837402,5.750682830810547,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2707,2025-04-30 15:30:07-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.85981750488281,5.802366733551025,5.766102791,5.842660427093506,5.750682830810547,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.387575149536133,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,465.8464965820313,22.99041748046875,24.33624267578125
2708,2025-04-30 15:30:08-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.80289459228516,5.802366733551025,5.766102791,5.842660427093506,5.737354278564453,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.99030303955078,464.5303649902344,22.99041748046875,24.33624267578125
2709,2025-04-30 15:30:09-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.10191345214844,5.802366733551025,5.766102791,5.842660427093506,5.737354278564453,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.04144096374512,464.5303649902344,22.99041748046875,24.33624267578125
2710,2025-04-30 15:30:10-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.10191345214844,5.802366733551025,5.766102791,5.861257076263428,5.761182785,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.04144096374512,464.5303649902344,22.99041748046875,24.33624267578125
2711,2025-04-30 15:30:11-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.10191345214844,5.816624641418457,5.782530307769775,5.861257076263428,5.761182785,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.04144096374512,464.5303649902344,22.99041748046875,24.33624267578125
2712,2025-04-30 15:30:12-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.74837875366211,5.816624641418457,5.782530307769775,5.861257076263428,5.761182785,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.04144096374512,464.5303649902344,22.99041748046875,24.33624267578125
2713,2025-04-30 15:30:13-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.74837875366211,5.816624641418457,5.782530307769775,5.871485710144043,5.761182785,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.04144096374512,465.8274230957031,22.99041748046875,24.33624267578125
2714,2025-04-30 15:30:14-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.32877731323242,5.816624641418457,5.782530307769775,5.871485710144043,5.761182785,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.04144096374512,465.8274230957031,22.99041748046875,24.33624267578125
2715,2025-04-30 15:30:15-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.08123016357422,5.816624641418457,5.782530307769775,5.8600173,5.761182785,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.021774291992188,465.8274230957031,22.99041748046875,24.33624267578125
2716,2025-04-30 15:30:16-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.08123016357422,5.816624641418457,5.782530307769775,5.8600173,5.761182785,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.16451644897461,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.021774291992188,465.8274230957031,22.99041748046875,24.33624267578125
2717,2025-04-30 15:30:17-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.99968719482422,5.816624641418457,5.782530307769775,5.8600173,5.7499823570251465,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.086315155029297,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.021774291992188,465.8274230957031,22.99041748046875,24.33624267578125
2718,2025-04-30 15:30:18-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.201263427734375,5.816624641418457,5.782530307769775,5.877064705,5.781430721282959,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.086315155029297,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.021774291992188,465.8274230957031,22.99041748046875,24.33624267578125
2719,2025-04-30 15:30:19-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.201263427734375,5.816624641418457,5.782530307769775,5.877064705,5.781430721282959,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.086315155029297,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.986366271972656,465.8274230957031,22.99041748046875,24.33624267578125
2720,2025-04-30 15:30:20-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,47.95757675170898,5.816624641418457,5.782530307769775,5.865596294403076,5.749631881713867,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.086315155029297,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.986366271972656,465.8274230957031,22.99041748046875,24.33624267578125
2721,2025-04-30 15:30:21-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.13637161254883,5.816624641418457,5.782530307769775,5.865596294403076,5.749631881713867,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.086315155029297,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.986366271972656,465.8274230957031,22.99041748046875,24.33624267578125
2722,2025-04-30 15:30:22-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.774781703948975,48.13637161254883,5.816624641418457,5.782530307769775,5.865596294403076,5.749631881713867,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.18836212158203,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.986366271972656,465.8274230957031,22.99041748046875,24.33624267578125
2723,2025-04-30 15:30:23-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.05452728271485,5.816624641418457,5.782530307769775,5.865596294403076,5.780732154846191,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.18836212158203,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.986366271972656,465.8274230957031,22.99041748046875,24.33624267578125
2724,2025-04-30 15:30:24-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,47.98612976074219,5.816624641418457,5.782530307769775,5.865596294403076,5.766776084899902,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.18836212158203,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.986366271972656,465.8274230957031,22.99041748046875,24.33624267578125
2725,2025-04-30 15:30:25-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,47.98612976074219,5.816624641418457,5.782530307769775,5.865596294403076,5.747879505157471,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.18836212158203,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2726,2025-04-30 15:30:26-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.15420150756836,5.816624641418457,5.782530307769775,5.865596294403076,5.765727519989014,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.18836212158203,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2727,2025-04-30 15:30:27-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.07247924804688,5.816624641418457,5.782530307769775,5.865596294403076,5.765727519989014,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.146400451660156,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2728,2025-04-30 15:30:28-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.07247924804688,5.816624641418457,5.782530307769775,5.865596294403076,5.765727519989014,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.146400451660156,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2729,2025-04-30 15:30:29-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,47.89387512207031,5.816624641418457,5.782530307769775,5.865596294403076,5.765727519989014,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.146400451660156,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2730,2025-04-30 15:30:30-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.00430679321289,5.816624641418457,5.782530307769775,5.865596294403076,5.765727519989014,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.146400451660156,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2731,2025-04-30 15:30:31-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.00430679321289,5.816624641418457,5.782530307769775,5.865596294403076,5.765727519989014,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,17.146400451660156,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2732,2025-04-30 15:30:32-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.05902099609375,5.816624641418457,5.782530307769775,5.877374649047852,5.765727519989014,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.11111068725586,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2733,2025-04-30 15:30:33-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.15630722045898,5.816624641418457,5.782530307769775,5.894421577453613,5.755585670471191,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.11111068725586,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2734,2025-04-30 15:30:34-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.15630722045898,5.816624641418457,5.782530307769775,5.894421577453613,5.776200771331787,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.11111068725586,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,25.00210189819336,465.8274230957031,22.99041748046875,24.33624267578125
2735,2025-04-30 15:30:35-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.11851119995117,5.816624641418457,5.782530307769775,5.894421577453613,5.776200771331787,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.11111068725586,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.97456741333008,465.8274230957031,22.99041748046875,24.33624267578125
2736,2025-04-30 15:30:36-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.129661560058594,5.816624641418457,5.782530307769775,5.894421577453613,5.766077041625977,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.11111068725586,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.97456741333008,465.8274230957031,22.99041748046875,24.33624267578125
2737,2025-04-30 15:30:37-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,48.129661560058594,5.816624641418457,5.782530307769775,5.894421577453613,5.779687404632568,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.158794403076172,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.97456741333008,465.8274230957031,22.99041748046875,24.33624267578125
2738,2025-04-30 15:30:38-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,47.90384292602539,5.816624641418457,5.782530307769775,5.894421577453613,5.767823696136475,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.158794403076172,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.97456741333008,465.8274230957031,22.99041748046875,24.33624267578125
2739,2025-04-30 15:30:39-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,47.90384292602539,5.816624641418457,5.782530307769775,5.866526126861572,5.767823696136475,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.158794403076172,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.988988876342773,465.8274230957031,22.99041748046875,24.33624267578125
2740,2025-04-30 15:30:40-04:00,90,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.785009860992432,47.80914688110352,5.816624641418457,5.782530307769775,5.866526126861572,5.746126651763916,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.158794403076172,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.988988876342773,465.8274230957031,22.99041748046875,24.33624267578125
2741,2025-04-30 15:30:41-04:00,95,90,5.766412734985352,5.713411808013916,0,0,5.767652512,5.8789238929748535,47.80914688110352,5.816624641418457,5.782530307769775,5.903100490570068,5.777246952056885,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,17.158794403076172,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.988988876342773,465.8274230957031,22.99041748046875,24.33624267578125
