,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
2742,2025-04-30 15:30:42-04:00,95,90,5.766412734985352,5.713411808013916,0,0,5.767652512,6.269460201263428,47.80914688110352,6.090929031,6.000424861907959,6.027699947357178,6.2380194664001465,100,5.772922039031982,5.7279791831970215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,16.476909637451172,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.988988876342773,465.8274230957031,22.99041748046875,24.33624267578125
2743,2025-04-30 15:30:43-04:00,95,90,5.766412734985352,6.197241783,0,0,5.767652512,6.449540138244629,54.10821914672852,6.391890048980713,6.332999706268311,6.140831470489502,6.501176357269287,100,5.772922039031982,6.197241783,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,16.476909637451172,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.65596813,24.988988876342773,480.8766479492188,22.99041748046875,24.33624267578125
2744,2025-04-30 15:30:44-04:00,95,90,5.766412734985352,6.415135860443115,0,0,5.767652512,6.516179084777832,54.87140274047852,6.527338027954102,6.476195812225342,6.242804527282715,6.555797576904297,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,16.476909637451172,20.399023056030277,0,0,1.2401612997055054,33.526817321777344,-0.620563388,24.988988876342773,480.8766479492188,23.102569580078125,24.33624267578125
2745,2025-04-30 15:30:45-04:00,95,90,5.766412734985352,6.415135860443115,0,0,5.767652512,6.472476482391357,54.87140274047852,6.548104286193848,6.509670257568359,6.281548023223877,6.482556343078613,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,16.476909637451172,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.68556404113769,480.8766479492188,23.102569580078125,24.33624267578125
2746,2025-04-30 15:30:46-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.444890975952148,53.06135940551758,6.497272491455078,6.464727878570557,6.314402580261231,6.416017532348633,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35782241821289,16.476909637451172,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.68556404113769,480.8766479492188,23.102569580078125,24.33624267578125
2747,2025-04-30 15:30:47-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.444890975952148,53.17950439453125,6.47898531,6.442101479,6.341678142547607,6.435769557952881,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.633319854736328,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.68556404113769,480.8766479492188,23.102569580078125,24.33624267578125
2748,2025-04-30 15:30:48-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.444890975952148,53.17950439453125,6.47898531,6.442101479,6.383211135864258,6.435769557952881,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.633319854736328,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.68556404113769,480.3998107910156,23.102569580078125,24.33624267578125
2749,2025-04-30 15:30:49-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.444890975952148,53.33530426025391,6.47898531,6.442101479,6.411726474761963,6.424804210662842,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.633319854736328,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.70916748046875,480.3998107910156,23.102569580078125,24.33624267578125
2750,2025-04-30 15:30:50-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.444890975952148,53.452247619628906,6.47898531,6.442101479,6.431563377380371,6.424804210662842,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.633319854736328,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.70916748046875,480.3998107910156,23.102569580078125,24.33624267578125
2751,2025-04-30 15:30:51-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.434042930603027,53.452247619628906,6.47898531,6.442101479,6.451399803161621,6.439212322235107,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.633319854736328,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.70916748046875,480.3998107910156,23.102569580078125,24.33624267578125
2752,2025-04-30 15:30:52-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.4452009201049805,53.12195587158203,6.468757152557373,6.431563377380371,6.469996929168701,6.439212322235107,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.571327209472656,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.70916748046875,480.3998107910156,23.102569580078125,24.33624267578125
2753,2025-04-30 15:30:53-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.4452009201049805,53.595481872558594,6.481154918670654,6.442101479,6.490453720092773,6.439212322235107,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.571327209472656,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.70916748046875,478.9501647949219,23.102569580078125,24.33624267578125
2754,2025-04-30 15:30:54-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.4452009201049805,53.595481872558594,6.481154918670654,6.442101479,6.504091262817383,6.398094177246094,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.571327209472656,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.70916748046875,478.9501647949219,23.102569580078125,24.33624267578125
2755,2025-04-30 15:30:55-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.4452009201049805,53.22640609741211,6.481154918670654,6.442101479,6.504091262817383,6.413505554199219,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.571327209472656,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.682941436767575,478.9501647949219,23.102569580078125,24.33624267578125
2756,2025-04-30 15:30:56-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.434972763061523,53.91938781738281,6.481154918670654,6.442101479,6.504091262817383,6.431698799133301,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.571327209472656,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.682941436767575,478.9501647949219,23.102569580078125,24.33624267578125
2757,2025-04-30 15:30:57-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.434972763061523,53.91938781738281,6.481154918670654,6.442101479,6.504091262817383,6.413819789886475,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.621875762939453,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.682941436767575,478.9501647949219,23.102569580078125,24.33624267578125
2758,2025-04-30 15:30:58-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.434972763061523,53.84189987182617,6.481154918670654,6.442101479,6.504091262817383,6.413819789886475,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.621875762939453,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.682941436767575,479.4270629882813,23.102569580078125,24.33624267578125
2759,2025-04-30 15:30:59-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.434972763061523,53.77061462402344,6.481154918670654,6.442101479,6.504091262817383,6.433578014373779,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.621875762939453,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.671140670776367,479.4270629882813,23.102569580078125,24.33624267578125
2760,2025-04-30 15:31:00-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.434972763061523,53.77061462402344,6.481154918670654,6.442101479,6.504091262817383,6.416646480560303,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.621875762939453,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.671140670776367,479.4270629882813,23.102569580078125,24.33624267578125
2761,2025-04-30 15:31:01-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.434972763061523,53.47112274169922,6.481154918670654,6.442101479,6.504091262817383,6.43608284,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.621875762939453,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.671140670776367,479.4270629882813,23.102569580078125,24.33624267578125
2762,2025-04-30 15:31:02-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.434972763061523,53.67467880249024,6.481154918670654,6.442101479,6.504091262817383,6.421353816986084,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.660022735595703,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.671140670776367,479.4270629882813,23.102569580078125,24.33624267578125
2763,2025-04-30 15:31:03-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.447680473327637,53.67467880249024,6.481154918670654,6.442101479,6.504091262817383,6.435769557952881,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.660022735595703,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.671140670776367,478.1300048828125,23.102569580078125,24.33624267578125
2764,2025-04-30 15:31:04-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.447680473327637,53.70638275146485,6.481154918670654,6.442101479,6.518348693847656,6.435769557952881,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.660022735595703,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.671140670776367,478.1300048828125,23.102569580078125,24.33624267578125
2765,2025-04-30 15:31:05-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.435902596,53.385013580322266,6.481154918670654,6.442101479,6.518348693847656,6.418215274810791,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.660022735595703,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.694747924804688,478.1300048828125,23.102569580078125,24.33624267578125
2766,2025-04-30 15:31:06-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.448610305786133,53.385013580322266,6.469377040863037,6.430013656616211,6.531677246,6.402501583099365,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,16.660022735595703,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.694747924804688,478.1300048828125,23.102569580078125,24.33624267578125
2767,2025-04-30 15:31:07-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.448610305786133,54.00934219360352,6.489833831787109,6.450779914855957,6.531677246,6.445466995239258,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.616153717041016,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.694747924804688,478.1300048828125,23.102569580078125,24.33624267578125
2768,2025-04-30 15:31:08-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.448610305786133,53.81136703491211,6.489833831787109,6.450779914855957,6.531677246,6.445466995239258,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.616153717041016,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.694747924804688,481.1246032714844,23.102569580078125,24.33624267578125
2769,2025-04-30 15:31:09-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.438382148742676,53.81136703491211,6.471236705780029,6.436522483825684,6.520519256591797,6.407848834991455,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.616153717041016,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.66458320617676,481.1246032714844,23.102569580078125,24.33624267578125
2770,2025-04-30 15:31:10-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.438382148742676,53.48109436035156,6.471236705780029,6.436522483825684,6.520519256591797,6.420098304748535,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.616153717041016,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.66458320617676,481.1246032714844,23.102569580078125,24.33624267578125
2771,2025-04-30 15:31:11-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.449850082397461,53.63338470458984,6.471236705780029,6.436522483825684,6.534156799316406,6.420098304748535,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,16.616153717041016,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.66458320617676,481.1246032714844,23.102569580078125,24.33624267578125
2772,2025-04-30 15:31:12-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.436832427978516,53.63338470458984,6.485494136810303,6.447990417480469,6.534156799316406,6.435456753,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,16.60375213623047,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.66458320617676,481.1246032714844,23.102569580078125,24.33624267578125
2773,2025-04-30 15:31:13-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.436832427978516,53.40979004,6.485494136810303,6.447990417480469,6.534156799316406,6.435456753,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,16.60375213623047,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.66458320617676,478.9883117675781,23.102569580078125,24.33624267578125
2774,2025-04-30 15:31:14-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.448920249938965,53.48519515991211,6.485494136810303,6.447990417480469,6.516179084777832,6.435456753,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,16.60375213623047,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.66458320617676,478.9883117675781,23.102569580078125,24.33624267578125
2775,2025-04-30 15:31:15-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.430323600769043,53.48519515991211,6.485494136810303,6.447990417480469,6.516179084777832,6.435456753,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,16.60375213623047,20.399023056030277,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,478.9883117675781,23.102569580078125,24.33624267578125
2776,2025-04-30 15:31:16-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.430323600769043,53.33110046386719,6.4637980461120605,6.426604270935059,6.516179084777832,6.410048961639404,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,16.60375213623047,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,478.9883117675781,23.102569580078125,24.33624267578125
2777,2025-04-30 15:31:17-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.430323600769043,53.73628234863281,6.4637980461120605,6.426604270935059,6.516179084777832,6.423549652099609,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.60375213623047,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,478.9883117675781,23.102569580078125,24.33624267578125
2778,2025-04-30 15:31:18-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.441481590270996,53.73628234863281,6.474336147,6.426604270935059,6.516179084777832,6.437334537506104,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.60375213623047,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,479.4842834472656,23.102569580078125,24.33624267578125
2779,2025-04-30 15:31:19-04:00,95,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.441481590270996,53.81513977050781,6.474336147,6.442101479,6.516179084777832,6.453275680541992,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.60375213623047,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,479.4842834472656,23.102569580078125,24.33624267578125
2780,2025-04-30 15:31:20-04:00,100,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.483324527740479,54.064239501953125,6.489213943481445,6.442101479,6.534776688,6.453275680541992,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.60375213623047,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,479.4842834472656,23.102569580078125,24.33624267578125
2781,2025-04-30 15:31:21-04:00,100,95,5.766412734985352,6.415135860443115,0,0,5.767652512,6.662165165,54.064239501953125,6.588087558746338,6.524238586425781,6.585298061,6.612405776977539,100,5.772922039031982,6.415135860443115,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.60375213623047,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,479.4842834472656,23.102569580078125,24.33624267578125
2782,2025-04-30 15:31:22-04:00,100,95,5.766412734985352,6.620942593,0,0,5.767652512,6.749880790710449,56.51236343383789,6.743061065673828,6.692230224609375,6.626211643218994,6.770175933837891,100,5.772922039031982,6.620942593,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,479.4842834472656,23.102569580078125,24.33624267578125
2783,2025-04-30 15:31:23-04:00,100,95,5.766412734985352,6.733762741088867,0,0,5.767652512,6.794203758239746,57.27851486206055,6.815279960632324,6.765997886657715,6.677042484283447,6.815552711486816,100,5.772922039031982,6.733762741088867,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.620563388,23.69999313354492,486.0647277832031,23.102569580078125,24.33624267578125
2784,2025-04-30 15:31:24-04:00,100,95,5.766412734985352,6.733762741088867,0,0,5.767652512,6.823648452758789,57.27851486206055,6.838215827941895,6.795133590698242,6.714856147766113,6.815552711486816,100,5.772922039031982,6.733762741088867,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.219180941581726,33.445518493652344,-0.600893855,23.69999313354492,486.0647277832031,23.102569580078125,24.33624267578125
2785,2025-04-30 15:31:25-04:00,100,95,5.766412734985352,6.733762741088867,0,0,5.767652512,6.823648452758789,57.03930282592773,6.876649379730225,6.829847336,6.750810623168945,6.848580360412598,100,5.772922039031982,6.733762741088867,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.90272331237793,486.0647277832031,23.102569580078125,24.33624267578125
2786,2025-04-30 15:31:26-04:00,100,100,5.766412734985352,6.733762741088867,0,0,5.767652512,6.841315269470215,57.03930282592773,6.876649379730225,6.829847336,6.774986267089844,6.820281505584717,100,5.772922039031982,6.733762741088867,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.90272331237793,486.0647277832031,23.102569580078125,24.33624267578125
2787,2025-04-30 15:31:27-04:00,100,100,5.766412734985352,6.840385437011719,0,0,5.767652512,6.841315269470215,56.89738845825195,6.887188435,6.8459649085998535,6.794513702392578,6.8515214920043945,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.90272331237793,486.0647277832031,23.102569580078125,24.33624267578125
2788,2025-04-30 15:31:28-04:00,100,100,5.766412734985352,6.840385437011719,0,0,5.767652512,6.852473735809326,57.13831329345703,6.887188435,6.8459649085998535,6.835736274719238,6.8359198570251465,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.90272331237793,484.36712646484375,23.102569580078125,24.33624267578125
2789,2025-04-30 15:31:29-04:00,100,100,5.766412734985352,6.840385437011719,0,0,5.767652512,6.852473735809326,57.13831329345703,6.899276256561279,6.856503009796143,6.850924015045166,6.8796916007995605,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.80830764770508,484.36712646484375,23.102569580078125,24.33624267578125
2790,2025-04-30 15:31:30-04:00,100,100,5.766412734985352,6.840385437011719,0,0,5.767652512,6.852473735809326,57.05373764038086,6.886568546295166,6.8453450202941895,6.871690273284912,6.843577861785889,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.80830764770508,484.36712646484375,23.102569580078125,24.33624267578125
2791,2025-04-30 15:31:31-04:00,100,100,5.766412734985352,6.840385437011719,0,0,5.767652512,6.852473735809326,57.13077926635742,6.896796703338623,6.8453450202941895,6.883159160614014,6.854755878448486,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.80830764770508,484.36712646484375,23.102569580078125,24.33624267578125
2792,2025-04-30 15:31:32-04:00,100,100,5.766412734985352,6.840385437011719,0,0,5.767652512,6.834186553955078,57.13077926635742,6.885638714,6.8453450202941895,6.883159160614014,6.854755878448486,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.80830764770508,484.36712646484375,23.102569580078125,24.33624267578125
2793,2025-04-30 15:31:33-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834186553955078,55.74510574,6.868280888,6.8276777267456055,6.898346424102783,6.817030906677246,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.80830764770508,486.1219482421875,23.102569580078125,24.33624267578125
2794,2025-04-30 15:31:34-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834186553955078,56.57075500488281,6.868280888,6.8276777267456055,6.898346424102783,6.831201553344727,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.80830764770508,486.1219482421875,23.102569580078125,24.33624267578125
2795,2025-04-30 15:31:35-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834186553955078,56.57075500488281,6.868280888,6.8276777267456055,6.922832012176514,6.831201553344727,100,5.772922039031982,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,486.1219482421875,23.102569580078125,24.33624267578125
2796,2025-04-30 15:31:36-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.820858955383301,56.600833892822266,6.868280888,6.8276777267456055,6.922832012176514,6.814075469970703,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.227996826171875,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,486.1219482421875,23.102569580078125,24.33624267578125
2797,2025-04-30 15:31:37-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834496498,56.93432617,6.868280888,6.8276777267456055,6.937709331512451,6.801053524017334,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.278545379638672,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,486.1219482421875,23.102569580078125,24.33624267578125
2798,2025-04-30 15:31:38-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834496498,56.93432617,6.878819942474365,6.8276777267456055,6.937709331512451,6.825596332550049,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.278545379638672,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.8439636230469,23.102569580078125,24.33624267578125
2799,2025-04-30 15:31:39-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834496498,56.93432617,6.878819942474365,6.842864990234375,6.937709331512451,6.825596332550049,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.278545379638672,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.8439636230469,23.102569580078125,24.33624267578125
2800,2025-04-30 15:31:40-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834496498,57.10026168823242,6.878819942474365,6.842864990234375,6.937709331512451,6.851227760314941,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.278545379638672,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.8439636230469,23.102569580078125,24.33624267578125
2801,2025-04-30 15:31:41-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.847514629364014,57.10026168823242,6.878819942474365,6.842864990234375,6.937709331512451,6.818213463,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.278545379638672,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.8439636230469,23.102569580078125,24.33624267578125
2802,2025-04-30 15:31:42-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.847514629364014,57.02103805541992,6.878819942474365,6.842864990234375,6.937709331512451,6.834739685058594,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.8439636230469,23.102569580078125,24.33624267578125
2803,2025-04-30 15:31:43-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.847514629364014,56.24161529541016,6.878819942474365,6.842864990234375,6.937709331512451,6.820871353149414,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.6532287597656,23.102569580078125,24.33624267578125
2804,2025-04-30 15:31:44-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.847514629364014,56.24161529541016,6.878819942474365,6.842864990234375,6.937709331512451,6.8376874923706055,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.6532287597656,23.102569580078125,24.33624267578125
2805,2025-04-30 15:31:45-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.847514629364014,57.08055496,6.889358043670654,6.842864990234375,6.922522068023682,6.8376874923706055,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.6532287597656,23.102569580078125,24.33624267578125
2806,2025-04-30 15:31:46-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,57.01144409179688,6.889358043670654,6.842864990234375,6.922522068023682,6.8376874923706055,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.6532287597656,23.102569580078125,24.33624267578125
2807,2025-04-30 15:31:47-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,57.01144409179688,6.867660999298096,6.828917503356934,6.922522068023682,6.7835540771484375,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.343395233154297,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,484.6532287597656,23.102569580078125,24.33624267578125
2808,2025-04-30 15:31:48-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,56.96538162231445,6.867660999298096,6.828917503356934,6.90702486,6.819395065307617,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.343395233154297,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.84633445739746,485.4353027,23.102569580078125,24.33624267578125
2809,2025-04-30 15:31:49-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,56.391380310058594,6.867660999298096,6.828917503356934,6.90702486,6.819395065307617,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.343395233154297,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.830602645874023,485.4353027,23.102569580078125,24.33624267578125
2810,2025-04-30 15:31:50-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,56.391380310058594,6.867660999298096,6.828917503356934,6.919112682342529,6.830907344818115,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.343395233154297,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.830602645874023,485.4353027,23.102569580078125,24.33624267578125
2811,2025-04-30 15:31:51-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,56.88859176635742,6.867660999298096,6.828917503356934,6.919112682342529,6.810230731964111,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,16.343395233154297,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.830602645874023,485.4353027,23.102569580078125,24.33624267578125
2812,2025-04-30 15:31:52-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,57.187278747558594,6.867660999298096,6.828917503356934,6.90702486,6.810230731964111,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.830602645874023,485.4353027,23.102569580078125,24.33624267578125
2813,2025-04-30 15:31:53-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,57.187278747558594,6.867660999298096,6.828917503356934,6.90702486,6.827367782592773,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.830602645874023,483.4706726074219,23.102569580078125,24.33624267578125
2814,2025-04-30 15:31:54-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.8183794021606445,56.46318054199219,6.867660999298096,6.828917503356934,6.90702486,6.850050926208496,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.830602645874023,483.4706726074219,23.102569580078125,24.33624267578125
2815,2025-04-30 15:31:55-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.8183794021606445,56.214012145996094,6.867660999298096,6.828917503356934,6.90702486,6.817030906677246,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,483.4706726074219,23.102569580078125,24.33624267578125
2816,2025-04-30 15:31:56-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.838835716247559,56.214012145996094,6.867660999298096,6.828917503356934,6.886258602142334,6.817030906677246,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,16.268054962158203,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,483.4706726074219,23.102569580078125,24.33624267578125
2817,2025-04-30 15:31:57-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.816829681396484,57.38191604614258,6.880059719085693,6.840385437011719,6.886258602142334,6.8350348472595215,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.310970306396484,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,483.4706726074219,23.102569580078125,24.33624267578125
2818,2025-04-30 15:31:58-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.834806442260742,56.39278793334961,6.853713512420654,6.815589904785156,6.898966312408447,6.793050765991211,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.310970306396484,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,484.9011840820313,23.102569580078125,24.33624267578125
2819,2025-04-30 15:31:59-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.817449569702148,57.03571319580078,6.879749774932861,6.839145660400391,6.9110541343688965,6.844754695892334,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.310970306396484,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,484.9011840820313,23.102569580078125,24.33624267578125
2820,2025-04-30 15:32:00-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.840695381164551,56.98208618164063,6.863941669464111,6.822408676147461,6.9110541343688965,6.813483715057373,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.310970306396484,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,484.9011840820313,23.102569580078125,24.33624267578125
2821,2025-04-30 15:32:01-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.840695381164551,56.98208618164063,6.878819942474365,6.837905883789063,6.943289279937744,6.842988967895508,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.310970306396484,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,484.9011840820313,23.102569580078125,24.33624267578125
2822,2025-04-30 15:32:02-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.840695381164551,57.14717483520508,6.878819942474365,6.837905883789063,6.943289279937744,6.815849304199219,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.269962310791016,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,484.9011840820313,23.102569580078125,24.33624267578125
2823,2025-04-30 15:32:03-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.826437950134277,56.8939209,6.878819942474365,6.837905883789063,6.943289279937744,6.815849304199219,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.269962310791016,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,485.4543762207031,23.102569580078125,24.33624267578125
2824,2025-04-30 15:32:04-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.842864990234375,56.8939209,6.878819942474365,6.837905883789063,6.943289279937744,6.804310799,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.269962310791016,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.904035568237305,485.4543762207031,23.102569580078125,24.33624267578125
2825,2025-04-30 15:32:05-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.854953289031982,56.92179870605469,6.891837596893311,6.849374294281006,6.943289279937744,6.846815109,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.269962310791016,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.79781723022461,485.4543762207031,23.102569580078125,24.33624267578125
2826,2025-04-30 15:32:06-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.854953289031982,56.212432861328125,6.891837596893311,6.849374294281006,6.943289279937744,6.846815109,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.269962310791016,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.79781723022461,485.4543762207031,23.102569580078125,24.33624267578125
2827,2025-04-30 15:32:07-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.854953289031982,56.212432861328125,6.891837596893311,6.849374294281006,6.943289279937744,6.846815109,100,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.79781723022461,485.4543762207031,23.102569580078125,24.33624267578125
2828,2025-04-30 15:32:08-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.854953289031982,55.71327972412109,6.891837596893311,6.849374294281006,6.943289279937744,6.857987880706787,0,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.79781723022461,484.67230224609375,23.102569580078125,24.33624267578125
2829,2025-04-30 15:32:09-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.832946777,56.46022033691406,6.891837596893311,6.849374294281006,6.943289279937744,6.847697734832764,0,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.85420227050781,484.67230224609375,23.102569580078125,24.33624267578125
2830,2025-04-30 15:32:10-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.748950958251953,56.46022033691406,6.863011837005615,6.825508117675781,6.915083408355713,6.7924580574035645,0,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.85420227050781,484.67230224609375,23.102569580078125,24.33624267578125
2831,2025-04-30 15:32:11-04:00,100,100,6.791414260864258,6.840385437011719,0,0,6.794203758239746,6.297046184539795,50.67565918,6.652866840362549,6.666814327,6.794823647,6.483177661895752,0,6.841315269470215,6.841315269470215,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,16.324321746826172,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.85420227050781,484.67230224609375,23.102569580078125,24.33624267578125
2832,2025-04-30 15:32:12-04:00,100,100,6.791414260864258,6.437452316,0,0,6.794203758239746,5.684896469116211,41.77295303344727,6.135252475738525,6.151369571685791,6.559882164001465,5.821365833282471,0,6.841315269470215,6.297046184539795,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.558395385742188,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.85420227050781,484.67230224609375,23.102569580078125,24.33624267578125
2833,2025-04-30 15:32:13-04:00,100,100,6.791414260864258,5.859707355499268,0,0,6.794203758239746,5.012307167053223,41.77295303344727,5.481880665,5.511015415,6.2294769287109375,5.083476066589356,0,6.841315269470215,5.684896469116211,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.558395385742188,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.600893855,22.85420227050781,187.42657470703125,23.102569580078125,24.33624267578125
2834,2025-04-30 15:32:14-04:00,100,100,6.791414260864258,5.192388058,0,0,6.794203758239746,4.333518981933594,32.40645980834961,4.801852226257324,4.837806224822998,5.837081432342529,4.327346324920654,0,6.841315269470215,5.012307167053223,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.558395385742188,20.388338088989254,0,0,1.20606792,33.389129638671875,-0.682194173,22.85420227050781,187.42657470703125,23.102569580078125,24.33624267578125
2835,2025-04-30 15:32:15-04:00,100,100,6.791414260864258,4.477025985717773,0,0,6.794203758239746,3.4244391918182373,24.46144676208496,4.067273139953613,4.150649070739746,5.352011203765869,3.6444883346557617,0,6.841315269470215,4.333518981933594,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.558395385742188,20.388338088989254,0,0,1.2519630193710327,22.055627822875977,-0.682194173,14.551097869873049,187.42657470703125,23.102569580078125,24.33624267578125
2836,2025-04-30 15:32:16-04:00,100,100,6.791414260864258,3.783360004425049,0,0,6.794203758239746,2.745961427688598,24.46144676208496,3.1925976276397705,3.4244391918182373,4.858882427215576,2.7584407329559326,0,6.841315269470215,3.6048295497894287,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,17.558395385742188,20.388338088989254,0,0,1.2519630193710327,22.055627822875977,-0.682194173,14.551097869873049,187.42657470703125,23.102569580078125,24.33624267578125
2837,2025-04-30 15:32:17-04:00,100,100,6.791414260864258,3.0980629920959477,0,0,6.794203758239746,2.0860800743103027,15.199891090393066,2.5215580463409424,2.745961427688598,4.292915821,2.1037635803222656,0,6.841315269470215,2.924181699752808,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.336071014404297,20.388338088989254,0,0,1.2519630193710327,22.055627822875977,-0.682194173,14.551097869873049,187.42657470703125,23.102569580078125,24.33624267578125
2838,2025-04-30 15:32:18-04:00,100,100,6.791414260864258,2.4310531616210938,0,0,6.794203758239746,1.4575036764144895,8.065883636,1.866326212882996,2.0860800743103027,3.625596046447754,1.4213759899139404,0,6.841315269470215,2.258101702,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.336071014404297,20.388338088989254,0,0,1.2519630193710327,22.055627822875977,-0.844794393,14.551097869873049,13.77890396118164,23.102569580078125,24.33624267578125
2839,2025-04-30 15:32:19-04:00,100,100,6.791414260864258,1.7482357025146484,0,0,6.794203758239746,0.8534134030342102,8.065883636,1.2492179870605469,1.4575036764144895,2.9976398944854736,0.8212867975234985,0,6.841315269470215,1.5867524147033691,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.336071014404297,20.388338088989254,0,0,1.3332633972167969,4.181392669677734,-0.844794393,0.1911273598670959,13.77890396118164,23.102569580078125,24.33624267578125
2840,2025-04-30 15:32:20-04:00,100,100,6.791414260864258,1.1453852653503418,0,0,6.794203758239746,0.3723726868629455,1.257859230041504,0.6702336072921753,0.8534134030342102,2.4586386680603027,0.2722890079021454,0,6.841315269470215,0.9972296357154846,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.336071014404297,20.388338088989254,0,0,1.3332633972167969,4.181392669677734,-0.844794393,0.1911273598670959,13.77890396118164,23.102569580078125,24.33624267578125
2841,2025-04-30 15:32:21-04:00,100,100,6.791414260864258,0.6128930449485779,0,0,6.794203758239746,0.1420806795358657,0,0.2620308995246887,0.3723726868629455,2.012932062149048,-0.004525131,0,6.841315269470215,0.4811647534370422,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.336071014404297,20.388338088989254,0,0,1.3332633972167969,4.181392669677734,-0.844794393,0.1911273598670959,13.77890396118164,23.102569580078125,24.33624267578125
2842,2025-04-30 15:32:22-04:00,100,100,6.791414260864258,0.2369250357151031,0,0,6.794203758239746,0.053125359,0,0.099927634,0.1420806795358657,1.6366541385650637,-0.004525131,0,6.841315269470215,0.1829939484596252,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.422855377197266,20.388338088989254,0,0,1.3332633972167969,4.181392669677734,-0.844794393,0.1911273598670959,13.77890396118164,23.102569580078125,24.33624267578125
2843,2025-04-30 15:32:23-04:00,100,100,5.192388058,0.08474014,0,0,5.012307167053223,0.017791186,0,0.038867712,0.053125359,1.2715343236923218,-0.004525131,0,6.841315269470215,0.066143215,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.422855377197266,20.388338088989254,0,0,1.3332633972167969,4.181392669677734,-0.844794393,0.1911273598670959,12.367444038391112,23.102569580078125,24.33624267578125
2844,2025-04-30 15:32:24-04:00,100,100,5.192388058,0.08474014,0,0,5.012307167053223,0.005393232,0,0.016551392,0.014071799,1.0409324169158936,-0.004525131,0,6.841315269470215,0.066143215,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.422855377197266,20.388338088989254,0,0,1.3332633972167969,4.181392669677734,-0.882822156,0.1911273598670959,12.367444038391112,23.102569580078125,24.33624267578125
2845,2025-04-30 15:32:25-04:00,100,100,5.192388058,0.08474014,0,0,5.012307167053223,0.005393232,0,0.016551392,0.003533538,0.8549631237983704,-0.004525131,0,6.841315269470215,0.066143215,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.422855377197266,20.388338088989254,0,0,1.3332633972167969,0.8585752248764038,-0.882822156,-2.285905361,12.367444038391112,23.102569580078125,24.33624267578125
2846,2025-04-30 15:32:26-04:00,100,100,5.192388058,0.08474014,0,0,5.012307167053223,0.005393232,0,0.005393232,0.003533538,0.7037080526351929,-0.004525131,0,2.924181699752808,0.066143215,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.422855377197266,20.388338088989254,0,0,1.3332633972167969,0.8585752248764038,-0.882822156,-2.285905361,12.367444038391112,23.102569580078125,24.33624267578125
2847,2025-04-30 15:32:27-04:00,100,100,5.192388058,0.08474014,0,0,5.012307167053223,0.005393232,0,0.005393232,0.003533538,0.5704300403594971,-0.004525131,0,2.924181699752808,0.066143215,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.368316650390625,19.41236496,20.388338088989254,0,0,1.3332633972167969,0.8585752248764038,-0.882822156,-2.285905361,12.367444038391112,23.102569580078125,24.33624267578125
2848,2025-04-30 15:32:28-04:00,100,100,5.192388058,0.08474014,0,0,5.012307167053223,0.005393232,0,0.005393232,0.003533538,0.4669070839881897,-0.004525131,0,2.924181699752808,0.066143215,0,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.368316650390625,19.41236496,20.388338088989254,0,0,1.3332633972167969,0.8585752248764038,-0.882822156,-2.285905361,12.367444038391112,23.102569580078125,24.33624267578125
