,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
0,2025-04-30 15:51:00-04:00,0.0,0.0,7.708862781524658,9.591181755065918,100.0,100.0,8.203540802001953,9.73902702331543,80.0835952758789,9.738407135009766,9.676417350769045,9.582194328308104,9.756153106689451,100.0,9.331133842468262,9.61349868774414,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.386009216308594,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351196289,15.48604965209961,542.1416015625,23.358917236328125,24.736785888671875
1,2025-04-30 15:51:01-04:00,0.0,0.0,7.708862781524658,9.69656467437744,100.0,100.0,8.203540802001953,9.79047966003418,81.63917541503906,9.817134857177734,9.755144119262695,9.67455768585205,9.850685119628906,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.386009216308594,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351196289,15.48604965209961,542.1416015625,23.358917236328125,24.736785888671875
2,2025-04-30 15:51:02-04:00,0.0,0.0,7.708862781524658,9.69656467437744,100.0,100.0,8.203540802001953,9.79047966003418,81.63917541503906,9.855257987976074,9.796988487243652,9.718260765075684,9.850685119628906,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.059844970703123,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351196289,15.48604965209961,542.1416015625,23.358917236328125,24.736785888671875
3,2025-04-30 15:51:03-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.75266456604004,80.8798828125,9.844719886779783,9.796988487243652,9.733758926391602,9.850685119628906,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.059844970703123,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351196289,15.48604965209961,547.7111206054688,23.358917236328125,24.512481689453125
4,2025-04-30 15:51:04-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.720430374145508,81.0342025756836,9.794818878173828,9.74119758605957,9.750185012817385,9.763378143310549,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.059844970703123,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.3215885162353515,15.48604965209961,547.7111206054688,23.358917236328125,24.512481689453125
5,2025-04-30 15:51:05-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.720430374145508,80.77845764160156,9.775911331176758,9.716711044311523,9.750185012817385,9.748303413391112,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.059844970703123,20.39826011657715,0,0,1.0683823823928833,32.65218734741211,-0.3215885162353515,14.94710922241211,547.7111206054688,23.358917236328125,24.512481689453125
6,2025-04-30 15:51:06-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.736858367919922,81.40396881103516,9.788000106811523,9.728179931640623,9.785829544067385,9.790166854858398,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.059844970703123,20.37841796875,0,0,1.0683823823928833,32.65218734741211,-0.3215885162353515,14.94710922241211,547.7111206054688,23.358917236328125,24.512481689453125
7,2025-04-30 15:51:07-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.720120429992676,81.40396881103516,9.788000106811523,9.728179931640623,9.785829544067385,9.77059841156006,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.37841796875,0,0,1.0683823823928833,32.65218734741211,-0.3215885162353515,14.94710922241211,547.7111206054688,23.358917236328125,24.512481689453125
8,2025-04-30 15:51:08-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.720120429992676,79.98483276367188,9.788000106811523,9.728179931640623,9.785829544067385,9.75057601928711,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.37841796875,0,0,1.0683823823928833,32.65218734741211,-0.3215885162353515,14.94710922241211,544.4876708984375,23.358917236328125,24.512481689453125
9,2025-04-30 15:51:09-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.75173568725586,81.56616973876953,9.788000106811523,9.728179931640623,9.785829544067385,9.793253898620604,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.19756317138672,544.4876708984375,23.358917236328125,24.512481689453125
10,2025-04-30 15:51:10-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.75173568725586,81.56616973876953,9.813105583190918,9.75576400756836,9.81651496887207,9.81031322479248,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.19756317138672,544.4876708984375,23.358917236328125,24.512481689453125
11,2025-04-30 15:51:11-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.762273788452148,81.18254089355469,9.801017761230469,9.74212646484375,9.81651496887207,9.764204025268556,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.19756317138672,544.4876708984375,23.358917236328125,24.512481689453125
12,2025-04-30 15:51:12-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.78830909729004,81.55945587158203,9.831082344055176,9.772192001342772,9.85153865814209,9.801067352294922,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.23628044128418,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.19756317138672,544.4876708984375,23.358917236328125,24.512481689453125
13,2025-04-30 15:51:13-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.78830909729004,81.55945587158203,9.847819328308104,9.791719436645508,9.868896484375,9.86723804473877,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.23628044128418,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.19756317138672,546.07080078125,23.358917236328125,24.512481689453125
14,2025-04-30 15:51:14-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.73468780517578,79.95037841796875,9.847819328308104,9.791719436645508,9.868896484375,9.83123779296875,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.23628044128418,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.19756317138672,546.07080078125,23.358917236328125,24.512481689453125
15,2025-04-30 15:51:15-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.73468780517578,81.67154693603516,9.792959213256836,9.737478256225586,9.868896484375,9.760900497436523,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.23628044128418,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.973333358764648,546.07080078125,23.358917236328125,24.512481689453125
16,2025-04-30 15:51:16-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.75266456604004,81.67154693603516,9.808456420898438,9.750185012817385,9.868896484375,9.79860019683838,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.23628044128418,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.973333358764648,546.07080078125,23.358917236328125,24.512481689453125
17,2025-04-30 15:51:17-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.75266456604004,81.21452331542969,9.808456420898438,9.750185012817385,9.850918769836426,9.79860019683838,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.973333358764648,546.07080078125,23.358917236328125,24.512481689453125
18,2025-04-30 15:51:18-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.738718032836914,81.4894027709961,9.78520965576172,9.73189926147461,9.850918769836426,9.738998413085938,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.973333358764648,546.07080078125,23.358917236328125,24.512481689453125
19,2025-04-30 15:51:19-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.751424789428713,81.4894027709961,9.807836532592772,9.751424789428713,9.873855590820312,9.827342987060549,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.10446071624756,546.07080078125,23.358917236328125,24.512481689453125
20,2025-04-30 15:51:20-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.751424789428713,80.6979751586914,9.807836532592772,9.751424789428713,9.885323524475098,9.805176734924316,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.10446071624756,546.07080078125,23.358917236328125,24.512481689453125
21,2025-04-30 15:51:21-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.76723289489746,80.68083953857422,9.807836532592772,9.751424789428713,9.899580955505373,9.805176734924316,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.10446071624756,546.07080078125,23.358917236328125,24.512481689453125
22,2025-04-30 15:51:22-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.76723289489746,80.68083953857422,9.827363014221191,9.76723289489746,9.871376037597656,9.828778266906738,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.10446071624756,546.07080078125,23.358917236328125,24.512481689453125
23,2025-04-30 15:51:23-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.784589767456056,81.13739013671875,9.827363014221191,9.76723289489746,9.89028263092041,9.813597679138184,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.10446071624756,545.9563598632812,23.358917236328125,24.512481689453125
24,2025-04-30 15:51:24-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.750185012817385,79.97433471679688,9.827363014221191,9.784589767456056,9.863627433776855,9.79962921142578,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.10446071624756,545.9563598632812,23.358917236328125,24.512481689453125
25,2025-04-30 15:51:25-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.771263122558594,79.97433471679688,9.827363014221191,9.750185012817385,9.863627433776855,9.777400016784668,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.079545974731444,545.9563598632812,23.358917236328125,24.512481689453125
26,2025-04-30 15:51:26-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.744916915893556,80.50659942626953,9.827363014221191,9.771263122558594,9.863627433776855,9.798805236816406,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.079545974731444,545.9563598632812,23.358917236328125,24.512481689453125
27,2025-04-30 15:51:27-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.76413345336914,80.50659942626953,9.805047035217283,9.744916915893556,9.850298881530762,9.798805236816406,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.079545974731444,545.9563598632812,23.358917236328125,24.512481689453125
28,2025-04-30 15:51:28-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.76413345336914,81.5187759399414,9.826743125915527,9.76413345336914,9.861767768859863,9.813392639160156,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.079545974731444,546.2805786132812,23.358917236328125,24.512481689453125
29,2025-04-30 15:51:29-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.740886688232422,80.14745330810547,9.826743125915527,9.76413345336914,9.861767768859863,9.801684379577637,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.03758716583252,546.2805786132812,23.358917236328125,24.512481689453125
30,2025-04-30 15:51:30-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.760414123535156,80.14745330810547,9.80752658843994,9.751115798950195,9.89028263092041,9.801684379577637,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.03758716583252,546.2805786132812,23.358917236328125,24.512481689453125
31,2025-04-30 15:51:31-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.741506576538086,81.57637786865234,9.82457447052002,9.765373229980469,9.89028263092041,9.820575714111328,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.03758716583252,546.2805786132812,23.358917236328125,24.512481689453125
32,2025-04-30 15:51:32-04:00,0.0,0.0,9.658750534057615,9.69656467437744,100.0,100.0,9.656580924987791,9.762584686279297,81.30996704101562,9.803497314453123,9.74429702758789,9.903610229492188,9.78934383392334,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.03758716583252,546.2805786132812,23.358917236328125,24.512481689453125
33,2025-04-30 15:51:33-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.762584686279297,81.30996704101562,9.803497314453123,9.756694793701172,9.903610229492188,9.77698802947998,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.03758716583252,546.4331665039062,23.358917236328125,24.512481689453125
34,2025-04-30 15:51:34-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.77777099609375,81.51425170898438,9.82860279083252,9.77157211303711,9.886873245239258,9.817087173461914,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.03758716583252,546.4331665039062,23.358917236328125,24.512481689453125
35,2025-04-30 15:51:35-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.77777099609375,81.51425170898438,9.82860279083252,9.77157211303711,9.871376037597656,9.795310974121094,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.024474143981934,546.4331665039062,23.358917236328125,24.512481689453125
36,2025-04-30 15:51:36-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.77777099609375,81.51425170898438,9.82860279083252,9.77157211303711,9.871376037597656,9.82119083404541,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.024474143981934,546.4331665039062,23.358917236328125,24.512481689453125
37,2025-04-30 15:51:37-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.77777099609375,80.78401947021484,9.817134857177734,9.759485244750977,9.871376037597656,9.774102210998535,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.263934135437012,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.024474143981934,546.4331665039062,23.358917236328125,24.512481689453125
38,2025-04-30 15:51:38-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.7579345703125,80.65401458740234,9.817134857177734,9.772502899169922,9.84719944000244,9.805176734924316,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.263934135437012,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.024474143981934,544.7928466796875,23.358917236328125,24.512481689453125
39,2025-04-30 15:51:39-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.74522590637207,80.65401458740234,9.817134857177734,9.757003784179688,9.84719944000244,9.805176734924316,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.263934135437012,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.968088150024414,544.7928466796875,23.358917236328125,24.512481689453125
40,2025-04-30 15:51:40-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.72848892211914,81.00299835205078,9.792649269104004,9.739337921142578,9.806906700134276,9.751815795898438,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.968088150024414,544.7928466796875,23.358917236328125,24.512481689453125
41,2025-04-30 15:51:41-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.72848892211914,81.46647644042969,9.792649269104004,9.739337921142578,9.806906700134276,9.793253898620604,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.968088150024414,544.7928466796875,23.358917236328125,24.512481689453125
42,2025-04-30 15:51:42-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.70555305480957,81.46647644042969,9.780250549316406,9.724459648132324,9.796368598937988,9.756772994995115,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.968088150024414,544.7928466796875,23.358917236328125,24.512481689453125
43,2025-04-30 15:51:43-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.70555305480957,79.22028350830078,9.747085571289062,9.693154335021973,9.796368598937988,9.708749771118164,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.968088150024414,543.3241577148438,23.358917236328125,24.512481689453125
44,2025-04-30 15:51:44-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.70555305480957,80.4070053100586,9.761964797973633,9.708962440490724,9.796368598937988,9.731755256652832,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,14.968088150024414,543.3241577148438,23.358917236328125,24.512481689453125
45,2025-04-30 15:51:45-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,100.0,9.656580924987791,9.725079536437988,80.4070053100586,9.761964797973633,9.708962440490724,9.809076309204102,9.746649742126465,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.145113945007324,543.3241577148438,23.358917236328125,24.512481689453125
46,2025-04-30 15:51:46-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.736547470092772,81.01541900634766,9.782110214233398,9.726319313049316,9.809076309204102,9.764822959899902,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.145113945007324,543.3241577148438,23.358917236328125,24.512481689453125
47,2025-04-30 15:51:47-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.736547470092772,81.718994140625,9.782110214233398,9.726319313049316,9.809076309204102,9.782550811767578,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.145113945007324,543.3241577148438,23.358917236328125,24.512481689453125
48,2025-04-30 15:51:48-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.7222900390625,81.718994140625,9.803187370300291,9.746465682983398,9.809076309204102,9.782550811767578,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.145113945007324,543.0189819335938,23.358917236328125,24.512481689453125
49,2025-04-30 15:51:49-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.699664115905762,80.3216552734375,9.771263122558594,9.718570709228516,9.809076309204102,9.737135887145996,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.082171440124512,543.0189819335938,23.358917236328125,24.512481689453125
50,2025-04-30 15:51:50-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.699664115905762,80.6505126953125,9.756694793701172,9.699974060058594,9.79202938079834,9.711861610412598,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.082171440124512,543.0189819335938,23.358917236328125,24.512481689453125
51,2025-04-30 15:51:51-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.678277015686035,80.6505126953125,9.733448028564451,9.679827690124512,9.79202938079834,9.678404808044434,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.082171440124512,543.0189819335938,23.358917236328125,24.512481689453125
52,2025-04-30 15:51:52-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.69501495361328,80.9222412109375,9.750804901123049,9.6903657913208,9.79202938079834,9.73486042022705,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.082171440124512,543.0189819335938,23.358917236328125,24.512481689453125
53,2025-04-30 15:51:53-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.71919059753418,80.60045623779297,9.750804901123049,9.6903657913208,9.79202938079834,9.73486042022705,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3215885162353515,15.082171440124512,544.8309936523438,23.358917236328125,24.512481689453125
54,2025-04-30 15:51:54-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.71919059753418,80.60045623779297,9.779630661010742,9.724459648132324,9.79202938079834,9.76523494720459,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.3333902359008789,15.082171440124512,544.8309936523438,23.4710693359375,24.512481689453125
55,2025-04-30 15:51:55-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.69129467010498,80.47109985351562,9.779630661010742,9.724459648132324,9.81496524810791,9.76523494720459,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.250015258789062,544.8309936523438,23.4710693359375,24.512481689453125
56,2025-04-30 15:51:56-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.69129467010498,80.4880142211914,9.750804901123049,9.693154335021973,9.803187370300291,9.741480827331545,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.250015258789062,544.8309936523438,23.4710693359375,24.512481689453125
57,2025-04-30 15:51:57-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.69129467010498,80.4880142211914,9.750804901123049,9.693154335021973,9.803187370300291,9.758837699890137,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.250015258789062,544.8309936523438,23.4710693359375,24.512481689453125
58,2025-04-30 15:51:58-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.69129467010498,80.74768829345703,9.750804901123049,9.693154335021973,9.803187370300291,9.723470687866213,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.250015258789062,544.2396850585938,23.4710693359375,24.512481689453125
59,2025-04-30 15:51:59-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.69129467010498,81.03458404541016,9.750804901123049,9.693154335021973,9.803187370300291,9.738171577453612,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.236902236938477,544.2396850585938,23.4710693359375,24.512481689453125
60,2025-04-30 15:52:00-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.703073501586914,81.03458404541016,9.739957809448242,9.693154335021973,9.803187370300291,9.725542068481444,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.236902236938477,544.2396850585938,23.4710693359375,24.512481689453125
61,2025-04-30 15:52:01-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.703073501586914,80.74691772460938,9.767852783203123,9.711132049560549,9.81496524810791,9.743961334228516,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.236902236938477,544.2396850585938,23.4710693359375,24.512481689453125
62,2025-04-30 15:52:02-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.703073501586914,80.74691772460938,9.755144119262695,9.69470500946045,9.797298431396484,9.743961334228516,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.236902236938477,544.2396850585938,23.4710693359375,24.512481689453125
63,2025-04-30 15:52:03-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.703073501586914,80.680419921875,9.755144119262695,9.706172943115234,9.797298431396484,9.743961334228516,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.236902236938477,543.3051147460938,23.4710693359375,24.512481689453125
64,2025-04-30 15:52:04-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.68416690826416,80.3408432006836,9.755144119262695,9.706172943115234,9.808146476745604,9.721399307250977,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.236902236938477,543.3051147460938,23.4710693359375,24.512481689453125
65,2025-04-30 15:52:05-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.694395065307615,80.3408432006836,9.73158836364746,9.68416690826416,9.819924354553224,9.674240112304688,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.20543098449707,543.3051147460938,23.4710693359375,24.512481689453125
66,2025-04-30 15:52:06-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.694395065307615,80.58687591552734,9.751115798950195,9.694395065307615,9.819924354553224,9.724092483520508,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.20543098449707,543.3051147460938,23.4710693359375,24.512481689453125
67,2025-04-30 15:52:07-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.707722663879396,80.68602752685547,9.761344909667969,9.694395065307615,9.801637649536133,9.724092483520508,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.20543098449707,543.3051147460938,23.4710693359375,24.512481689453125
68,2025-04-30 15:52:08-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.707722663879396,80.68602752685547,9.761344909667969,9.707722663879396,9.801637649536133,9.724092483520508,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.20543098449707,545.2315673828125,23.4710693359375,24.512481689453125
69,2025-04-30 15:52:09-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.680447578430176,80.03125762939453,9.761344909667969,9.707722663879396,9.823023796081545,9.724092483520508,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.180519104003906,545.2315673828125,23.4710693359375,24.512481689453125
70,2025-04-30 15:52:10-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.680447578430176,80.22136688232422,9.72383975982666,9.680447578430176,9.800087928771973,9.707504272460938,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.180519104003906,545.2315673828125,23.4710693359375,24.512481689453125
71,2025-04-30 15:52:11-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.690985679626465,80.22136688232422,9.736858367919922,9.680447578430176,9.800087928771973,9.72036361694336,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.180519104003906,545.2315673828125,23.4710693359375,24.512481689453125
72,2025-04-30 15:52:12-04:00,0.0,0.0,9.658750534057615,9.69656467437744,95.0,95.0,9.656580924987791,9.666810035705566,81.0769271850586,9.736858367919922,9.680447578430176,9.800087928771973,9.741272926330566,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.180519104003906,545.2315673828125,23.4710693359375,24.512481689453125
73,2025-04-30 15:52:13-04:00,0.0,0.0,9.658750534057615,9.69656467437744,90.0,95.0,9.656580924987791,9.666810035705566,80.2160873413086,9.719500541687012,9.662779808044434,9.800087928771973,9.690470695495604,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.180519104003906,544.4876708984375,23.4710693359375,24.512481689453125
74,2025-04-30 15:52:14-04:00,0.0,0.0,9.658750534057615,9.69656467437744,90.0,95.0,9.656580924987791,9.635194778442385,80.2160873413086,9.719500541687012,9.662779808044434,9.786140441894531,9.673407554626465,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.180519104003906,544.4876708984375,23.4710693359375,24.512481689453125
75,2025-04-30 15:52:15-04:00,0.0,0.0,9.658750534057615,9.69656467437744,90.0,95.0,9.656580924987791,9.52888298034668,79.74274444580078,9.664950370788574,9.61938762664795,9.755455017089844,9.620362281799316,100.0,9.331133842468262,9.72074031829834,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.324759483337402,544.4876708984375,23.4710693359375,24.512481689453125
76,2025-04-30 15:52:16-04:00,0.0,0.0,9.658750534057615,9.594592094421388,90.0,95.0,9.656580924987791,9.380417823791504,78.19824981689453,9.542210578918455,9.500677108764648,9.688815116882324,9.456459999084473,100.0,9.331133842468262,9.55770778656006,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.324759483337402,544.4876708984375,23.4710693359375,24.512481689453125
77,2025-04-30 15:52:17-04:00,0.0,0.0,9.658750534057615,9.46224308013916,90.0,95.0,9.656580924987791,9.250548362731934,78.19824981689453,9.37979793548584,9.345391273498535,9.629305839538574,9.242700576782228,100.0,9.331133842468262,9.421330451965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.853314399719238,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.3333902359008789,15.324759483337402,544.4876708984375,23.4710693359375,24.512481689453125
78,2025-04-30 15:52:18-04:00,0.0,0.0,9.658750534057615,9.31253719329834,90.0,95.0,9.656580924987791,9.201265335083008,76.30658721923828,9.290841102600098,9.241250038146973,9.572585105895996,9.22109603881836,100.0,9.331133842468262,9.278443336486816,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.853314399719238,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.3871532082557678,15.324759483337402,532.928955078125,23.4710693359375,24.512481689453125
79,2025-04-30 15:52:19-04:00,0.0,0.0,9.658750534057615,9.31253719329834,90.0,95.0,9.656580924987791,9.164691925048828,75.9275894165039,9.235980987548828,9.187007904052734,9.504087448120115,9.177075386047363,100.0,9.331133842468262,9.278443336486816,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.853314399719238,20.377655029296875,0,0,1.0946080684661863,32.8331413269043,-0.3871532082557678,16.734399795532227,532.928955078125,23.4710693359375,24.512481689453125
80,2025-04-30 15:52:20-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,95.0,9.656580924987791,9.164691925048828,75.9275894165039,9.211185455322266,9.160662651062012,9.461933135986328,9.177075386047363,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.853314399719238,20.377655029296875,0,0,1.0946080684661863,32.8331413269043,-0.3871532082557678,16.734399795532227,532.928955078125,23.4710693359375,24.512481689453125
81,2025-04-30 15:52:21-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,95.0,9.656580924987791,9.142375946044922,76.28397369384766,9.194446563720703,9.146405220031738,9.420090675354004,9.158835411071776,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,13.853314399719238,20.377655029296875,0,0,1.0946080684661863,32.8331413269043,-0.3871532082557678,16.734399795532227,532.928955078125,23.4710693359375,24.512481689453125
82,2025-04-30 15:52:22-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,95.0,9.656580924987791,9.127497673034668,76.14266967773438,9.194446563720703,9.146405220031738,9.387855529785156,9.196593284606934,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,13.94200611114502,20.377655029296875,0,0,1.0946080684661863,32.8331413269043,-0.3871532082557678,16.734399795532227,532.928955078125,23.4710693359375,24.512481689453125
83,2025-04-30 15:52:23-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,95.0,9.656580924987791,9.14206600189209,76.14266967773438,9.194446563720703,9.132147789001465,9.353141784667969,9.16301441192627,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,13.94200611114502,20.377655029296875,0,0,1.0946080684661863,32.8331413269043,-0.3871532082557678,16.734399795532227,531.727294921875,23.4710693359375,24.512481689453125
84,2025-04-30 15:52:24-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,95.0,9.656580924987791,9.14206600189209,75.8647232055664,9.194446563720703,9.132147789001465,9.334234237670898,9.149152755737305,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,13.94200611114502,20.377655029296875,0,0,1.0946080684661863,32.8331413269043,-0.4002654254436493,16.734399795532227,531.727294921875,23.4710693359375,24.512481689453125
85,2025-04-30 15:52:25-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,95.0,9.656580924987791,9.14206600189209,75.89573669433594,9.194446563720703,9.132147789001465,9.315947532653809,9.149152755737305,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,13.94200611114502,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,17.041242599487305,531.727294921875,23.4710693359375,24.512481689453125
86,2025-04-30 15:52:26-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.12625789642334,75.89573669433594,9.194446563720703,9.132147789001465,9.278754234313965,9.136812210083008,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,13.94200611114502,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,17.041242599487305,531.727294921875,23.4710693359375,24.512481689453125
87,2025-04-30 15:52:27-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.12625789642334,76.04342651367188,9.177400588989258,9.132147789001465,9.28960132598877,9.156415939331056,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,13.955360412597656,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,17.041242599487305,531.727294921875,23.4710693359375,24.512481689453125
88,2025-04-30 15:52:28-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.140826225280762,76.1005630493164,9.189178466796877,9.132147789001465,9.28960132598877,9.156415939331056,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,13.955360412597656,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,17.041242599487305,532.8336181640625,23.4710693359375,24.512481689453125
89,2025-04-30 15:52:29-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.117890357971191,76.1005630493164,9.189178466796877,9.132147789001465,9.253647804260254,9.138134956359863,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,13.955360412597656,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,16.963876724243164,532.8336181640625,23.4710693359375,24.512481689453125
90,2025-04-30 15:52:30-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.117890357971191,75.64010620117188,9.176469802856444,9.132147789001465,9.22947120666504,9.127105712890623,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,13.955360412597656,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,16.963876724243164,532.8336181640625,23.4710693359375,24.512481689453125
91,2025-04-30 15:52:31-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.12935733795166,75.86815643310547,9.176469802856444,9.132147789001465,9.22947120666504,9.152234077453612,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,13.955360412597656,20.377655029296875,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,16.963876724243164,532.8336181640625,23.4710693359375,24.512481689453125
92,2025-04-30 15:52:32-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.12935733795166,75.86815643310547,9.176469802856444,9.132147789001465,9.22947120666504,9.166312217712402,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,16.963876724243164,532.8336181640625,23.4710693359375,24.512481689453125
