,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
93,2025-04-30 15:52:33-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.12935733795166,75.86815643310547,9.176469802856444,9.132147789001465,9.22947120666504,9.144527435302734,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,16.963876724243164,530.9834594726562,23.4710693359375,24.512481689453125
94,2025-04-30 15:52:34-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.117270469665527,76.02973937988281,9.176469802856444,9.132147789001465,9.22947120666504,9.167850494384766,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.88428497314453,-0.4002654254436493,16.963876724243164,530.9834594726562,23.4710693359375,24.512481689453125
95,2025-04-30 15:52:35-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.117270469665527,76.02973937988281,9.159732818603516,9.10983180999756,9.241559982299805,9.1405611038208,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,16.986169815063477,530.9834594726562,23.4710693359375,24.512481689453125
96,2025-04-30 15:52:36-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.117270469665527,75.57011413574219,9.159732818603516,9.10983180999756,9.22637176513672,9.122468948364258,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,16.986169815063477,530.9834594726562,23.4710693359375,24.512481689453125
97,2025-04-30 15:52:37-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.117270469665527,75.4144058227539,9.159732818603516,9.10983180999756,9.22637176513672,9.136151313781738,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,16.986169815063477,530.9834594726562,23.4710693359375,24.512481689453125
98,2025-04-30 15:52:38-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.117270469665527,75.4144058227539,9.159732818603516,9.10983180999756,9.22637176513672,9.123573303222656,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,16.986169815063477,531.9752807617188,23.4710693359375,24.512481689453125
99,2025-04-30 15:52:39-04:00,0.0,0.0,9.658750534057615,9.179569244384766,90.0,90.0,9.656580924987791,9.10642147064209,75.80098724365234,9.159732818603516,9.10983180999756,9.22637176513672,9.123573303222656,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,17.055665969848633,531.9752807617188,23.4710693359375,24.512481689453125
100,2025-04-30 15:52:40-04:00,0.0,0.0,9.658750534057615,9.179569244384766,85.0,90.0,9.656580924987791,9.10642147064209,75.89339447021484,9.159732818603516,9.10983180999756,9.22637176513672,9.137694358825684,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,17.055665969848633,531.9752807617188,23.4710693359375,24.512481689453125
101,2025-04-30 15:52:41-04:00,0.0,0.0,9.658750534057615,9.179569244384766,85.0,90.0,9.656580924987791,9.056830406188965,75.89339447021484,9.159732818603516,9.10983180999756,9.200645446777344,9.155314445495604,100.0,9.331133842468262,9.173060417175291,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,17.055665969848633,531.9752807617188,23.4710693359375,24.512481689453125
102,2025-04-30 15:52:42-04:00,0.0,0.0,9.658750534057615,9.179569244384766,85.0,90.0,9.656580924987791,8.908984184265137,74.51261901855469,9.06240940093994,9.02397632598877,9.159112930297852,8.9981689453125,100.0,9.331133842468262,9.056830406188965,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,14.227161407470703,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,17.055665969848633,531.9752807617188,23.4710693359375,24.512481689453125
103,2025-04-30 15:52:43-04:00,0.0,0.0,9.658750534057615,8.948038101196289,85.0,90.0,9.656580924987791,8.724255561828613,73.01988220214844,8.916112899780273,8.877058982849121,9.097743034362791,8.816317558288574,100.0,9.331133842468262,8.908984184265137,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,14.227161407470703,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4002654254436493,17.055665969848633,524.6700439453125,23.4710693359375,24.512481689453125
104,2025-04-30 15:52:44-04:00,0.0,0.0,9.658750534057615,8.801742553710938,85.0,90.0,9.656580924987791,8.607403755187988,73.01988220214844,8.732004165649414,8.724255561828613,9.03420352935791,8.63693618774414,100.0,9.331133842468262,8.761759757995605,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,14.227161407470703,20.377655029296875,0,0,1.0946080684661863,32.894775390625,-0.4186236560344696,17.055665969848633,524.6700439453125,23.4710693359375,24.512481689453125
105,2025-04-30 15:52:45-04:00,0.0,0.0,9.658750534057615,8.665985107421875,85.0,90.0,9.656580924987791,8.557812690734863,70.62361145019531,8.631580352783203,8.607403755187988,8.962606430053711,8.524234771728516,100.0,9.331133842468262,8.636849403381348,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,14.227161407470703,20.377655029296875,0,0,1.1103428602218628,32.944602966308594,-0.4186236560344696,17.641815185546875,524.6700439453125,23.4710693359375,24.512481689453125
106,2025-04-30 15:52:46-04:00,0.0,0.0,9.658750534057615,8.665985107421875,85.0,85.0,9.656580924987791,8.52278995513916,70.58153533935547,8.584467887878418,8.557812690734863,8.905264854431152,8.524234771728516,100.0,9.331133842468262,8.636849403381348,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,14.227161407470703,20.35934066772461,0,0,1.1103428602218628,32.944602966308594,-0.4186236560344696,17.641815185546875,524.6700439453125,23.4710693359375,24.512481689453125
107,2025-04-30 15:52:47-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.52278995513916,70.58153533935547,8.573309898376465,8.52278995513916,8.848235130310059,8.551372528076172,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1103428602218628,32.944602966308594,-0.4186236560344696,17.641815185546875,524.6700439453125,23.4710693359375,24.512481689453125
108,2025-04-30 15:52:48-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.510079383850098,70.56329345703125,8.56029224395752,8.52278995513916,8.787795066833496,8.513829231262207,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1103428602218628,32.944602966308594,-0.4605853259563446,17.641815185546875,519.1195678710938,23.4710693359375,24.512481689453125
109,2025-04-30 15:52:49-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.49427318572998,70.56329345703125,8.56029224395752,8.510079383850098,8.733863830566406,8.513829231262207,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
110,2025-04-30 15:52:50-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.510390281677246,70.56329345703125,8.547892570495605,8.49427318572998,8.714027404785156,8.513829231262207,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
111,2025-04-30 15:52:51-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.524956703186035,70.59662628173828,8.566182136535645,8.510390281677246,8.68210220336914,8.524470329284668,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
112,2025-04-30 15:52:52-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.511630058288574,70.59662628173828,8.566182136535645,8.523716926574707,8.68210220336914,8.536752700805664,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
113,2025-04-30 15:52:53-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.497992515563965,70.78118896484375,8.566182136535645,8.523716926574707,8.68210220336914,8.536752700805664,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
114,2025-04-30 15:52:54-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.497992515563965,70.38391876220703,8.544173240661621,8.496441841125488,8.68210220336914,8.486573219299316,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
115,2025-04-30 15:52:55-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.497992515563965,70.94644927978516,8.5571928024292,8.507599830627441,8.664745330810547,8.546893119812012,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
116,2025-04-30 15:52:56-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.51101016998291,70.94644927978516,8.5571928024292,8.507599830627441,8.664745330810547,8.489895820617676,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
117,2025-04-30 15:52:57-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.51101016998291,70.76361083984375,8.5571928024292,8.507599830627441,8.651106834411621,8.539347648620605,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1195678710938,23.4710693359375,24.512481689453125
118,2025-04-30 15:52:58-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.51101016998291,70.72834777832031,8.5571928024292,8.507599830627441,8.651106834411621,8.511463165283203,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.3865966796875,23.4710693359375,24.512481689453125
119,2025-04-30 15:52:59-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.51101016998291,70.72834777832031,8.5571928024292,8.507599830627441,8.633440017700195,8.53014087677002,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.3865966796875,23.4710693359375,24.512481689453125
120,2025-04-30 15:53:00-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.51101016998291,70.74688720703125,8.5571928024292,8.507599830627441,8.617632865905762,8.53014087677002,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.3865966796875,23.4710693359375,24.512481689453125
121,2025-04-30 15:53:01-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.51101016998291,70.5671615600586,8.5571928024292,8.507599830627441,8.617632865905762,8.51098918914795,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.3865966796875,23.4710693359375,24.512481689453125
122,2025-04-30 15:53:02-04:00,0.0,0.0,9.658750534057615,8.530535697937012,85.0,85.0,9.656580924987791,8.496132850646973,70.5671615600586,8.5571928024292,8.507599830627441,8.617632865905762,8.51098918914795,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.3865966796875,23.4710693359375,24.512481689453125
123,2025-04-30 15:53:03-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.496132850646973,70.57727813720703,8.5571928024292,8.507599830627441,8.617632865905762,8.553726196289062,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1004638671875,23.4710693359375,24.6246337890625
124,2025-04-30 15:53:04-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.485594749450684,70.66063690185547,8.538594245910645,8.488694190979004,8.617632865905762,8.522344589233398,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.4605853259563446,18.71051788330078,519.1004638671875,23.4710693359375,24.6246337890625
125,2025-04-30 15:53:05-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.485594749450684,70.66063690185547,8.538594245910645,8.488694190979004,8.617632865905762,8.488471984863281,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.773460388183597,519.1004638671875,23.4710693359375,24.6246337890625
126,2025-04-30 15:53:06-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.485594749450684,70.8821029663086,8.549132347106934,8.499541282653809,8.593457221984863,8.529668807983398,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.773460388183597,519.1004638671875,23.4710693359375,24.6246337890625
127,2025-04-30 15:53:07-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.485594749450684,70.8821029663086,8.537667274475098,8.486834526062012,8.593457221984863,8.507200241088867,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.773460388183597,519.1004638671875,23.4710693359375,24.6246337890625
128,2025-04-30 15:53:08-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.4973726272583,71.0852279663086,8.537667274475098,8.486834526062012,8.57702922821045,8.507200241088867,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.773460388183597,519.1004638671875,23.4710693359375,24.6246337890625
129,2025-04-30 15:53:09-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.4973726272583,70.6650619506836,8.537667274475098,8.486834526062012,8.57702922821045,8.522344589233398,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.740678787231445,519.1004638671875,23.4710693359375,24.6246337890625
130,2025-04-30 15:53:10-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.4973726272583,70.6650619506836,8.551924705505371,8.502331733703613,8.57702922821045,8.522344589233398,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.740678787231445,519.1004638671875,23.4710693359375,24.6246337890625
131,2025-04-30 15:53:11-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.52588939666748,70.55928039550781,8.551924705505371,8.502331733703613,8.60926342010498,8.522344589233398,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.740678787231445,519.1004638671875,23.4710693359375,24.6246337890625
132,2025-04-30 15:53:12-04:00,0.0,0.0,8.51101016998291,8.530535697937012,85.0,85.0,8.497992515563965,8.501091957092285,70.4908218383789,8.563082695007324,8.518448829650879,8.60926342010498,8.522344589233398,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.740678787231445,519.1004638671875,23.4710693359375,24.6246337890625
133,2025-04-30 15:53:13-04:00,0.0,0.0,8.51101016998291,8.530535697937012,80.0,85.0,8.497992515563965,8.501091957092285,70.4908218383789,8.549752235412598,8.502020835876465,8.60926342010498,8.511463165283203,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.740678787231445,519.1004638671875,23.4710693359375,24.6246337890625
134,2025-04-30 15:53:14-04:00,0.0,0.0,8.51101016998291,8.530535697937012,80.0,85.0,8.497992515563965,8.464518547058105,70.8070068359375,8.549752235412598,8.502020835876465,8.60926342010498,8.511463165283203,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.740678787231445,519.1004638671875,23.4710693359375,24.6246337890625
135,2025-04-30 15:53:15-04:00,0.0,0.0,8.51101016998291,8.530535697937012,80.0,85.0,8.497992515563965,8.367193222045898,69.72882843017578,8.48156452178955,8.447470664978027,8.5968656539917,8.4186429977417,100.0,9.331133842468262,8.5255765914917,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.783950805664062,519.1004638671875,23.4710693359375,24.6246337890625
136,2025-04-30 15:53:16-04:00,0.0,0.0,8.51101016998291,8.393539428710938,80.0,80.0,8.497992515563965,8.269559860229492,69.72882843017578,8.37649154663086,8.338988304138184,8.55223274230957,8.298126220703125,100.0,9.331133842468262,8.393539428710938,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.783950805664062,519.1004638671875,23.4710693359375,24.6246337890625
137,2025-04-30 15:53:17-04:00,0.0,0.0,8.51101016998291,8.393539428710938,80.0,80.0,8.497992515563965,8.170066833496094,68.64169311523438,8.276688575744629,8.240735054016113,8.48900318145752,8.162020683288574,100.0,9.331133842468262,8.269559860229492,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4605853259563446,18.783950805664062,519.1004638671875,23.4710693359375,24.6246337890625
138,2025-04-30 15:53:18-04:00,0.0,0.0,8.51101016998291,8.183084487915039,80.0,80.0,8.497992515563965,8.099087715148926,67.26396179199219,8.187113761901855,8.14961051940918,8.456459045410156,8.08588695526123,100.0,9.331133842468262,8.269559860229492,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1326349973678589,33.0468864440918,-0.4920565783977508,18.783950805664062,509.3537902832031,23.4710693359375,24.6246337890625
139,2025-04-30 15:53:19-04:00,0.0,0.0,8.51101016998291,8.183084487915039,80.0,80.0,8.497992515563965,8.0814208984375,67.26396179199219,8.13225269317627,8.090409278869629,8.41213607788086,8.08588695526123,100.0,9.331133842468262,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.4920565783977508,19.749061584472656,509.3537902832031,23.4710693359375,24.6246337890625
140,2025-04-30 15:53:20-04:00,0.0,0.0,8.51101016998291,8.183084487915039,80.0,80.0,8.497992515563965,8.0814208984375,67.00082397460938,8.13225269317627,8.090409278869629,8.373392105102539,8.110269546508789,100.0,9.331133842468262,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.4920565783977508,19.749061584472656,509.3537902832031,23.4710693359375,24.6246337890625
141,2025-04-30 15:53:21-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.0814208984375,66.94598388671875,8.114584922790527,8.072122573852539,8.32473087310791,8.075165748596191,100.0,9.331133842468262,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.4920565783977508,19.749061584472656,509.3537902832031,23.4710693359375,24.6246337890625
142,2025-04-30 15:53:22-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062204360961914,66.94598388671875,8.114584922790527,8.072122573852539,8.287226676940918,8.075165748596191,100.0,9.331133842468262,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.4920565783977508,19.749061584472656,509.3537902832031,23.4710693359375,24.6246337890625
143,2025-04-30 15:53:23-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062204360961914,67.01368713378906,8.114584922790527,8.072122573852539,8.287226676940918,8.086135864257812,100.0,9.331133842468262,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.4920565783977508,19.749061584472656,509.52545166015625,23.4710693359375,24.6246337890625
144,2025-04-30 15:53:24-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062204360961914,67.18317413330078,8.114584922790527,8.072122573852539,8.2599515914917,8.086135864257812,100.0,9.331133842468262,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.4920565783977508,19.749061584472656,509.52545166015625,23.4710693359375,24.6246337890625
145,2025-04-30 15:53:25-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062204360961914,67.18317413330078,8.114584922790527,8.072122573852539,8.238565444946289,8.086135864257812,100.0,9.331133842468262,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.4920565783977508,19.935266494750977,509.52545166015625,23.4710693359375,24.6246337890625
146,2025-04-30 15:53:26-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.044536590576172,67.12312316894531,8.098467826843262,8.052596092224121,8.216559410095215,8.047676086425781,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.4920565783977508,19.935266494750977,509.52545166015625,23.4710693359375,24.6246337890625
147,2025-04-30 15:53:27-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.044536590576172,66.60411071777344,8.098467826843262,8.052596092224121,8.193312644958496,8.059683799743652,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.4920565783977508,19.935266494750977,509.52545166015625,23.4710693359375,24.6246337890625
148,2025-04-30 15:53:28-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.055075645446777,66.60411071777344,8.098467826843262,8.052596092224121,8.193312644958496,8.089374542236328,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.935266494750977,511.2420654296875,23.4710693359375,24.6246337890625
149,2025-04-30 15:53:29-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.055075645446777,67.24016571044922,8.098467826843262,8.052596092224121,8.193312644958496,8.069925308227539,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.935266494750977,511.2420654296875,23.4710693359375,24.6246337890625
150,2025-04-30 15:53:30-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.055075645446777,67.24016571044922,8.111175537109375,8.052596092224121,8.182774543762207,8.055182456970215,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.935266494750977,511.2420654296875,23.4710693359375,24.6246337890625
151,2025-04-30 15:53:31-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.055075645446777,67.24016571044922,8.111175537109375,8.052596092224121,8.182774543762207,8.055182456970215,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.935266494750977,511.2420654296875,23.4710693359375,24.6246337890625
152,2025-04-30 15:53:32-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.055075645446777,66.84661865234375,8.111175537109375,8.062824249267578,8.182774543762207,8.066679954528809,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.935266494750977,511.2420654296875,23.4710693359375,24.6246337890625
153,2025-04-30 15:53:33-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.070882797241211,66.94784545898438,8.111175537109375,8.062824249267578,8.166037559509277,8.086884498596191,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.935266494750977,510.8796691894531,23.4710693359375,24.6246337890625
154,2025-04-30 15:53:34-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.070882797241211,66.94784545898438,8.111175537109375,8.062824249267578,8.178125381469727,8.071422576904297,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.935266494750977,510.8796691894531,23.4710693359375,24.6246337890625
155,2025-04-30 15:53:35-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.085140228271484,67.04996490478516,8.111175537109375,8.073362350463867,8.178125381469727,8.071422576904297,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.890682220458984,510.8796691894531,23.4710693359375,24.6246337890625
156,2025-04-30 15:53:36-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.085140228271484,67.4991683959961,8.13070297241211,8.083590507507324,8.178125381469727,8.111759185791016,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.890682220458984,510.8796691894531,23.4710693359375,24.6246337890625
157,2025-04-30 15:53:37-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062824249267578,67.4991683959961,8.119854927062988,8.083590507507324,8.178125381469727,8.076911926269531,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.890682220458984,510.8796691894531,23.4710693359375,24.6246337890625
158,2025-04-30 15:53:38-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062824249267578,66.78751373291016,8.119854927062988,8.065303802490234,8.150540351867676,8.076911926269531,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480872631073,19.890682220458984,508.9723205566406,23.4710693359375,24.6246337890625
159,2025-04-30 15:53:39-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062824249267578,67.3079605102539,8.119854927062988,8.065303802490234,8.150540351867676,8.097090721130371,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,508.9723205566406,23.4710693359375,24.6246337890625
160,2025-04-30 15:53:40-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062824249267578,67.3079605102539,8.119854927062988,8.065303802490234,8.140311241149902,8.070175170898438,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,508.9723205566406,23.4710693359375,24.6246337890625
161,2025-04-30 15:53:41-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062824249267578,67.10343170166016,8.09815788269043,8.054455757141113,8.16479778289795,8.058683395385742,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,508.9723205566406,23.4710693359375,24.6246337890625
162,2025-04-30 15:53:42-04:00,0.0,0.0,8.51101016998291,8.082350730895996,80.0,80.0,8.497992515563965,8.062824249267578,67.13323974609375,8.112415313720703,8.065613746643066,8.150230407714844,8.095598220825195,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,508.9723205566406,23.4710693359375,24.6246337890625
163,2025-04-30 15:53:43-04:00,0.0,0.0,8.51101016998291,8.082350730895996,75.0,80.0,8.497992515563965,8.074292182922363,67.13323974609375,8.112415313720703,8.065613746643066,8.150230407714844,8.080403327941895,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,510.13580322265625,23.4710693359375,24.6246337890625
164,2025-04-30 15:53:44-04:00,0.0,0.0,8.51101016998291,8.082350730895996,75.0,80.0,8.497992515563965,8.02439022064209,67.13323974609375,8.112415313720703,8.065613746643066,8.167277336120605,8.063681602478027,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,510.13580322265625,23.4710693359375,24.6246337890625
165,2025-04-30 15:53:45-04:00,0.0,0.0,8.51101016998291,8.082350730895996,75.0,80.0,8.497992515563965,7.88801383972168,67.13323974609375,8.030279159545898,7.995874881744385,8.127603530883789,7.952737808227539,100.0,8.269559860229492,8.099087715148926,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,510.13580322265625,23.4710693359375,24.6246337890625
166,2025-04-30 15:53:46-04:00,0.0,0.0,8.51101016998291,7.959921360015869,75.0,75.0,8.497992515563965,7.723430156707764,65.8542251586914,7.876544952392578,7.846169471740723,8.048255920410156,7.770532608032227,100.0,8.269559860229492,7.921177864074707,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,510.13580322265625,23.4710693359375,24.6246337890625
167,2025-04-30 15:53:47-04:00,0.0,0.0,8.51101016998291,7.800917625427246,75.0,75.0,8.497992515563965,7.606579780578613,63.464481353759766,7.719400882720947,7.688405513763428,7.976658344268799,7.598283290863037,100.0,8.269559860229492,7.7578349113464355,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.1457480192184448,33.146541595458984,-0.506480872631073,19.890682220458984,510.13580322265625,23.4710693359375,24.6246337890625
168,2025-04-30 15:53:48-04:00,0.0,0.0,8.51101016998291,7.660820484161377,75.0,75.0,8.497992515563965,7.54551887512207,63.464481353759766,7.622386932373047,7.586742401123047,7.908160209655762,7.529563903808594,100.0,8.269559860229492,7.632615089416504,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.1457480192184448,33.146541595458984,-0.5431973338127136,19.890682220458984,499.8359680175781,23.4710693359375,24.6246337890625
169,2025-04-30 15:53:49-04:00,0.0,0.0,8.51101016998291,7.660820484161377,75.0,75.0,8.497992515563965,7.516074180603027,62.42996597290039,7.575274467468262,7.535910606384277,7.858258247375488,7.518050193786621,100.0,8.269559860229492,7.632615089416504,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.5431973338127136,21.114118576049805,499.8359680175781,23.4710693359375,24.6246337890625
170,2025-04-30 15:53:50-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.490658283233643,62.42996597290039,7.551717758178711,7.513594627380371,7.795028686523437,7.494162082672119,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.5431973338127136,21.114118576049805,499.8359680175781,23.4710693359375,24.6246337890625
171,2025-04-30 15:53:51-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.490658283233643,62.47427368164063,7.535910606384277,7.493137836456299,7.755354404449463,7.494162082672119,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.5431973338127136,21.114118576049805,499.8359680175781,23.4710693359375,24.6246337890625
172,2025-04-30 15:53:52-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.490658283233643,62.14128112792969,7.535910606384277,7.493137836456299,7.724050045013428,7.478014945983887,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.5431973338127136,21.114118576049805,499.8359680175781,23.4710693359375,24.6246337890625
173,2025-04-30 15:53:53-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.490658283233643,62.14128112792969,7.535910606384277,7.493137836456299,7.700494289398193,7.458050727844238,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.5431973338127136,21.114118576049805,500.77056884765625,23.4710693359375,24.6246337890625
174,2025-04-30 15:53:54-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.490658283233643,62.22654724121094,7.535910606384277,7.493137836456299,7.678487300872803,7.495505809783935,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.5431973338127136,21.114118576049805,500.77056884765625,23.4710693359375,24.6246337890625
175,2025-04-30 15:53:55-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.490658283233643,62.27898406982422,7.535910606384277,7.480740070343018,7.649971961975098,7.480439186096191,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.5431973338127136,21.377689361572266,500.77056884765625,23.4710693359375,24.6246337890625
176,2025-04-30 15:53:56-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.474541187286377,62.27898406982422,7.535910606384277,7.480740070343018,7.635404586791992,7.49685001373291,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.5431973338127136,21.377689361572266,500.77056884765625,23.4710693359375,24.6246337890625
177,2025-04-30 15:53:57-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.474541187286377,62.29025268554688,7.519793510437012,7.480740070343018,7.635404586791992,7.471546173095703,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,15.6719970703125,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.5431973338127136,21.377689361572266,500.77056884765625,23.4710693359375,24.6246337890625
178,2025-04-30 15:53:58-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.474541187286377,61.9175910949707,7.519793510437012,7.480740070343018,7.607199668884277,7.471546173095703,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,15.6719970703125,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.377689361572266,498.4053955078125,23.4710693359375,24.6246337890625
179,2025-04-30 15:53:59-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.474541187286377,61.9175910949707,7.519793510437012,7.480740070343018,7.607199668884277,7.461291790008545,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,15.6719970703125,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.4053955078125,23.4710693359375,24.6246337890625
180,2025-04-30 15:54:00-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.484769344329834,62.396263122558594,7.519793510437012,7.480740070343018,7.607199668884277,7.461291790008545,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,15.6719970703125,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.4053955078125,23.4710693359375,24.6246337890625
181,2025-04-30 15:54:01-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.484769344329834,62.238399505615234,7.519793510437012,7.480740070343018,7.607199668884277,7.477474689483643,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,15.6719970703125,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.4053955078125,23.4710693359375,24.6246337890625
182,2025-04-30 15:54:02-04:00,0.0,0.0,8.51101016998291,7.522892951965332,75.0,75.0,8.497992515563965,7.484769344329834,62.238399505615234,7.519793510437012,7.480740070343018,7.5827131271362305,7.477474689483643,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.4053955078125,23.4710693359375,24.6246337890625
183,2025-04-30 15:54:03-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.484769344329834,62.13806915283203,7.533740997314453,7.480740070343018,7.5827131271362305,7.507591247558594,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.1574401855469,23.4710693359375,24.6246337890625
184,2025-04-30 15:54:04-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.484769344329834,61.989288330078125,7.533740997314453,7.480740070343018,7.593561172485352,7.494162082672119,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.1574401855469,23.4710693359375,24.6246337890625
185,2025-04-30 15:54:05-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.47051191329956,61.989288330078125,7.512974739074707,7.480740070343018,7.593561172485352,7.470735549926758,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.1574401855469,23.4710693359375,24.6246337890625
