,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
279,2025-04-30 15:55:39-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.87093734741211,2.649257183074951,2.638099193572998,2.7614586353302,2.5779805183410645,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
280,2025-04-30 15:55:40-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,22.035585403442383,2.649257183074951,2.638099193572998,2.7614586353302,2.5779805183410645,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
281,2025-04-30 15:55:41-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.81792259216309,2.649257183074951,2.638099193572998,2.7614586353302,2.588898181915283,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
282,2025-04-30 15:55:42-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.81792259216309,2.649257183074951,2.638099193572998,2.7506103515625,2.588898181915283,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.890697479248047,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
283,2025-04-30 15:55:43-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,40.0,50.0,3.326495409011841,2.5782790184021,21.96881675720215,2.649257183074951,2.638099193572998,2.7506103515625,2.588898181915283,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.890697479248047,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
284,2025-04-30 15:55:44-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,40.0,50.0,3.326495409011841,2.3076934814453125,19.428279876708984,2.4868438243865967,2.497072219848633,2.656076192855835,2.284644365310669,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.890697479248047,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
285,2025-04-30 15:55:45-04:00,0.0,0.0,3.4077019691467285,2.4360122680664062,40.0,50.0,3.326495409011841,2.1242034435272217,19.428279876708984,2.2447738647460938,2.251592874526977,2.556272506713867,2.043527126312256,100.0,2.745961427688598,2.367513656616211,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.890697479248047,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
286,2025-04-30 15:55:46-04:00,0.0,0.0,3.4077019691467285,2.2041704654693604,40.0,40.0,3.326495409011841,1.9865864515304563,16.84503173828125,2.083290338516236,2.087009906768799,2.453679323196411,1.9152824878692627,100.0,2.745961427688598,2.1660470962524414,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.890697479248047,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
287,2025-04-30 15:55:47-04:00,0.0,0.0,3.4077019691467285,2.049506187438965,40.0,40.0,3.326495409011841,1.8908121585845947,15.398238182067873,1.9574511051177976,1.9624104499816892,2.3650341033935547,1.8081488609313965,100.0,2.745961427688598,2.0188210010528564,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
288,2025-04-30 15:55:48-04:00,0.0,0.0,3.4077019691467285,1.9373046159744265,40.0,40.0,3.326495409011841,1.8322319984436035,15.398238182067873,1.8728351593017576,1.8700456619262693,2.241984367370605,1.7527024745941162,100.0,2.745961427688598,1.9149881601333616,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,399.71771240234375,23.4710693359375,24.864959716796875
289,2025-04-30 15:55:49-04:00,0.0,0.0,3.4077019691467285,1.9373046159744265,40.0,40.0,3.326495409011841,1.810225486755371,15.022891998291016,1.8309922218322756,1.8229334354400637,2.1124255657196045,1.7353748083114624,100.0,2.745961427688598,1.9149881601333616,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.389101028442383,0,0,1.3214616775512695,33.84283828735352,-0.770050585269928,29.99944305419922,399.71771240234375,23.4710693359375,24.864959716796875
290,2025-04-30 15:55:50-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.810225486755371,15.022891998291016,1.815184593200684,1.8065061569213867,2.0305991172790527,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.389101028442383,0,0,1.3214616775512695,33.84283828735352,-0.770050585269928,29.99944305419922,399.71771240234375,23.4710693359375,24.864959716796875
291,2025-04-30 15:55:51-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,15.022891998291016,1.815184593200684,1.8065061569213867,1.976048231124878,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.389101028442383,0,0,1.3214616775512695,33.84283828735352,-0.770050585269928,29.99944305419922,399.71771240234375,23.4710693359375,24.864959716796875
292,2025-04-30 15:55:52-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.875536918640137,1.815184593200684,1.8065061569213867,1.9614806175231931,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.389101028442383,0,0,1.3214616775512695,33.84283828735352,-0.770050585269928,29.99944305419922,399.71771240234375,23.4710693359375,24.864959716796875
293,2025-04-30 15:55:53-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.97215175628662,1.815184593200684,1.8065061569213867,1.92707622051239,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.84283828735352,-0.770050585269928,29.99944305419922,401.3390197753906,23.4710693359375,24.864959716796875
294,2025-04-30 15:55:54-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.97215175628662,1.815184593200684,1.8065061569213867,1.875004768371582,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.84283828735352,-0.770050585269928,29.99944305419922,401.3390197753906,23.4710693359375,24.864959716796875
295,2025-04-30 15:55:55-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.767034530639648,1.815184593200684,1.79627788066864,1.875004768371582,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,401.3390197753906,23.4710693359375,24.864959716796875
296,2025-04-30 15:55:56-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.914308547973633,1.815184593200684,1.79627788066864,1.8579577207565308,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,401.3390197753906,23.4710693359375,24.864959716796875
297,2025-04-30 15:55:57-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.914308547973633,1.815184593200684,1.79627788066864,1.838120937347412,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,401.3390197753906,23.4710693359375,24.864959716796875
298,2025-04-30 15:55:58-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.945263862609863,1.815184593200684,1.79627788066864,1.8024767637252808,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,401.4916076660156,23.4710693359375,24.864959716796875
299,2025-04-30 15:55:59-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.945263862609863,1.8049564361572263,1.79627788066864,1.8024767637252808,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,401.4916076660156,23.4710693359375,24.864959716796875
300,2025-04-30 15:56:00-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.945263862609863,1.8049564361572263,1.79627788066864,1.7869793176651,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,401.4916076660156,23.4710693359375,24.864959716796875
301,2025-04-30 15:56:01-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.82306671142578,1.8049564361572263,1.79627788066864,1.753504753112793,1.7353748083114624,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,401.4916076660156,23.4710693359375,24.864959716796875
302,2025-04-30 15:56:02-04:00,0.0,0.0,3.4077019691467285,1.81766414642334,40.0,40.0,3.326495409011841,1.7993773221969604,14.888659477233888,1.8049564361572263,1.79627788066864,1.7668328285217283,1.74694561958313,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,401.4916076660156,23.4710693359375,24.864959716796875
303,2025-04-30 15:56:03-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.888659477233888,1.8049564361572263,1.79627788066864,1.7525749206542969,1.74694561958313,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.770050585269928,30.065004348754883,397.4479370117188,23.4710693359375,24.97711181640625
304,2025-04-30 15:56:04-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.959524154663086,1.8049564361572263,1.79627788066864,1.7094920873641968,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7530040740966797,30.065004348754883,397.4479370117188,23.4710693359375,24.97711181640625
305,2025-04-30 15:56:05-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.85999870300293,1.8049564361572263,1.79627788066864,1.7094920873641968,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7530040740966797,30.065004348754883,397.4479370117188,23.4710693359375,24.97711181640625
306,2025-04-30 15:56:06-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.85999870300293,1.8049564361572263,1.79627788066864,1.6611400842666626,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7530040740966797,30.065004348754883,397.4479370117188,23.4710693359375,24.97711181640625
307,2025-04-30 15:56:07-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.900487899780272,1.8049564361572263,1.79627788066864,1.6611400842666626,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7530040740966797,30.065004348754883,397.4479370117188,23.4710693359375,24.97711181640625
308,2025-04-30 15:56:08-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.911572456359863,1.8049564361572263,1.79627788066864,1.6611400842666626,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7385797500610352,30.065004348754883,400.1945495605469,23.4710693359375,24.97711181640625
309,2025-04-30 15:56:09-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.911572456359863,1.8049564361572263,1.79627788066864,1.6772572994232178,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7385797500610352,30.065004348754883,400.1945495605469,23.4710693359375,24.97711181640625
310,2025-04-30 15:56:10-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.938132286071776,1.8049564361572263,1.79627788066864,1.6772572994232178,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7385797500610352,30.065004348754883,400.1945495605469,23.4710693359375,24.97711181640625
311,2025-04-30 15:56:11-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.865056037902832,1.8049564361572263,1.79627788066864,1.721270203590393,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7385797500610352,30.065004348754883,400.1945495605469,23.4710693359375,24.97711181640625
312,2025-04-30 15:56:12-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.865056037902832,1.8049564361572263,1.79627788066864,1.67911696434021,1.7318885326385498,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7385797500610352,30.065004348754883,400.1945495605469,23.4710693359375,24.97711181640625
313,2025-04-30 15:56:13-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.836333274841309,1.8049564361572263,1.79627788066864,1.67911696434021,1.7434823513031006,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7385797500610352,30.065004348754883,397.2381286621094,23.4710693359375,24.97711181640625
314,2025-04-30 15:56:14-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,40.0,40.0,1.7968977689743042,1.7993773221969604,14.855679512023926,1.8049564361572263,1.79627788066864,1.67911696434021,1.7434823513031006,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.865135192871094,-0.7228445410728455,30.065004348754883,397.2381286621094,23.4710693359375,24.97711181640625
315,2025-04-30 15:56:15-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,30.0,40.0,1.7968977689743042,1.7696223258972168,14.855679512023926,1.8049564361572263,1.79627788066864,1.5901618003845217,1.7434823513031006,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.845462799072266,-0.7228445410728455,30.044025421142575,397.2381286621094,23.4710693359375,24.97711181640625
316,2025-04-30 15:56:16-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,30.0,40.0,1.7968977689743042,1.6862459182739258,14.96992301940918,1.7494754791259766,1.7696223258972168,1.5706350803375244,1.6312490701675415,100.0,2.745961427688598,1.8136348724365237,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.157733917236328,20.37841796875,0,0,1.3214616775512695,33.845462799072266,-0.7228445410728455,30.044025421142575,397.2381286621094,23.4710693359375,24.97711181640625
317,2025-04-30 15:56:17-04:00,0.0,0.0,1.7968977689743042,1.81766414642334,30.0,40.0,1.7968977689743042,1.631385087966919,13.490055084228516,1.6753976345062256,1.6707484722137451,1.4159705638885498,1.565710186958313,100.0,2.745961427688598,1.7051527500152588,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.21686172485352,20.37841796875,0,0,1.3214616775512695,33.845462799072266,-0.7228445410728455,30.044025421142575,397.2381286621094,23.4710693359375,24.97711181640625
318,2025-04-30 15:56:18-04:00,0.0,0.0,1.7968977689743042,1.6577306985855105,30.0,40.0,1.7968977689743042,1.584892749786377,13.490055084228516,1.6183671951293943,1.6165075302124023,1.2681249380111694,1.512033462524414,100.0,2.745961427688598,1.7051527500152588,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.21686172485352,20.37841796875,0,0,1.3214616775512695,33.845462799072266,-0.7228445410728455,30.044025421142575,398.3253173828125,23.4710693359375,24.97711181640625
319,2025-04-30 15:56:19-04:00,0.0,0.0,1.7968977689743042,1.6577306985855105,30.0,40.0,1.7968977689743042,1.5684655904769895,12.923905372619627,1.585822582244873,1.5793136358261108,1.0998226404190063,1.4973052740097046,100.0,2.745961427688598,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.21686172485352,20.37841796875,0,0,1.335886001586914,33.89266586303711,-0.7228445410728455,30.201379776000977,398.3253173828125,23.4710693359375,24.97711181640625
320,2025-04-30 15:56:20-04:00,0.0,0.0,1.7968977689743042,1.6577306985855105,30.0,40.0,1.7968977689743042,1.5684655904769895,12.923905372619627,1.5734246969223022,1.5659857988357544,0.9538367390632628,1.4973052740097046,100.0,2.745961427688598,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.21686172485352,20.37841796875,0,0,1.335886001586914,33.89266586303711,-0.7228445410728455,30.201379776000977,398.3253173828125,23.4710693359375,24.97711181640625
321,2025-04-30 15:56:21-04:00,0.0,0.0,1.7968977689743042,1.6577306985855105,30.0,40.0,1.7968977689743042,1.557927131652832,12.923905372619627,1.5734246969223022,1.5659857988357544,0.8050613403320312,1.4973052740097046,100.0,2.745961427688598,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,19.21686172485352,20.37841796875,0,0,1.335886001586914,33.89266586303711,-0.7228445410728455,30.201379776000977,398.3253173828125,23.4710693359375,24.97711181640625
322,2025-04-30 15:56:22-04:00,0.0,0.0,1.7968977689743042,1.6577306985855105,30.0,40.0,1.7968977689743042,1.557927131652832,12.976508140563965,1.5734246969223022,1.5659857988357544,0.7660077214241028,1.4973052740097046,100.0,2.745961427688598,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,19.21686172485352,20.37841796875,0,0,1.335886001586914,33.89266586303711,-0.7228445410728455,30.201379776000977,398.3253173828125,23.4710693359375,24.97711181640625
323,2025-04-30 15:56:23-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,40.0,1.7968977689743042,1.557927131652832,13.019829750061035,1.5734246969223022,1.5659857988357544,0.7483406662940979,1.4973052740097046,100.0,2.745961427688598,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,19.21686172485352,20.37841796875,0,0,1.335886001586914,33.89266586303711,-0.7228445410728455,30.201379776000977,396.1318359375,23.4710693359375,24.97711181640625
324,2025-04-30 15:56:24-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,40.0,1.7968977689743042,1.557927131652832,13.019829750061035,1.5734246969223022,1.5659857988357544,0.9228419661521912,1.4973052740097046,100.0,2.745961427688598,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,19.21686172485352,20.37841796875,0,0,1.335886001586914,33.89266586303711,-0.7044863104820251,30.201379776000977,396.1318359375,23.4710693359375,24.97711181640625
325,2025-04-30 15:56:25-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,40.0,1.7968977689743042,1.557927131652832,13.003913879394531,1.5734246969223022,1.5659857988357544,0.8295472860336304,1.4973052740097046,100.0,2.745961427688598,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,19.21686172485352,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,396.1318359375,23.4710693359375,24.97711181640625
326,2025-04-30 15:56:26-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,13.003913879394531,1.5734246969223022,1.5659857988357544,0.8552730679512024,1.4973052740097046,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36640930175781,19.21686172485352,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,396.1318359375,23.4710693359375,24.97711181640625
327,2025-04-30 15:56:27-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.974103927612305,1.5734246969223022,1.5548276901245115,0.9990893006324768,1.4973052740097046,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,19.206371307373047,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,396.1318359375,23.4710693359375,24.97711181640625
328,2025-04-30 15:56:28-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.91844367980957,1.5734246969223022,1.5548276901245115,0.9216020703315736,1.4973052740097046,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,19.206371307373047,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,397.4670104980469,23.4710693359375,24.97711181640625
329,2025-04-30 15:56:29-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.91844367980957,1.5734246969223022,1.5548276901245115,0.8329566717147827,1.4973052740097046,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,19.206371307373047,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,397.4670104980469,23.4710693359375,24.97711181640625
330,2025-04-30 15:56:30-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,13.009410858154297,1.562886357307434,1.5548276901245115,0.7858445048332214,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,19.206371307373047,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,397.4670104980469,23.4710693359375,24.97711181640625
331,2025-04-30 15:56:31-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.804752349853516,1.562886357307434,1.5548276901245115,0.6940996646881104,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,19.206371307373047,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,397.4670104980469,23.4710693359375,24.97711181640625
332,2025-04-30 15:56:32-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.804752349853516,1.562886357307434,1.5548276901245115,0.6367590427398682,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.22067642211914,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,397.4670104980469,23.4710693359375,24.97711181640625
333,2025-04-30 15:56:33-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.87118911743164,1.562886357307434,1.5548276901245115,0.7378023862838745,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.22067642211914,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.7044863104820251,30.252513885498047,398.1918029785156,23.4710693359375,25.089263916015625
334,2025-04-30 15:56:34-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.87118911743164,1.562886357307434,1.5548276901245115,0.8720102310180664,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.22067642211914,20.37841796875,0,0,1.335886001586914,33.91496276855469,-0.6939958930015564,30.252513885498047,398.1918029785156,23.4710693359375,25.089263916015625
335,2025-04-30 15:56:35-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.91543960571289,1.562886357307434,1.5548276901245115,0.7368725538253784,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.22067642211914,20.397497177124023,0,0,1.335886001586914,33.91496276855469,-0.6939958930015564,30.252513885498047,398.1918029785156,23.4710693359375,25.089263916015625
336,2025-04-30 15:56:36-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.86912441253662,1.562886357307434,1.5548276901245115,0.6888304948806763,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.22067642211914,20.397497177124023,0,0,1.335886001586914,33.91496276855469,-0.6939958930015564,30.252513885498047,398.1918029785156,23.4710693359375,25.089263916015625
337,2025-04-30 15:56:37-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.86912441253662,1.562886357307434,1.5548276901245115,0.707737386226654,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.364501953125,19.232120513916016,20.397497177124023,0,0,1.335886001586914,33.91496276855469,-0.6939958930015564,30.252513885498047,398.1918029785156,23.4710693359375,25.089263916015625
338,2025-04-30 15:56:38-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,13.016284942626951,1.562886357307434,1.5548276901245115,0.6655843257904053,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.364501953125,19.232120513916016,20.397497177124023,0,0,1.335886001586914,33.91496276855469,-0.6939958930015564,30.252513885498047,396.3607177734375,23.4710693359375,25.089263916015625
339,2025-04-30 15:56:39-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.742188453674316,1.562886357307434,1.5548276901245115,0.5394352078437805,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.364501953125,19.232120513916016,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.3607177734375,23.4710693359375,25.089263916015625
340,2025-04-30 15:56:40-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.742188453674316,1.562886357307434,1.5548276901245115,0.4749657809734344,1.4797098636627195,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.364501953125,19.232120513916016,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.3607177734375,23.4710693359375,25.089263916015625
341,2025-04-30 15:56:41-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.557927131652832,12.881067276000977,1.562886357307434,1.5548276901245115,0.52083820104599,1.4905623197555542,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.364501953125,19.232120513916016,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.3607177734375,23.4710693359375,25.089263916015625
342,2025-04-30 15:56:42-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.5458390712738037,12.735721588134766,1.562886357307434,1.5548276901245115,0.5459440350532532,1.4905623197555542,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.3607177734375,23.4710693359375,25.089263916015625
343,2025-04-30 15:56:43-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.533441185951233,12.735721588134766,1.562886357307434,1.5548276901245115,0.5013114213943481,1.4905623197555542,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.8184814453125,23.4710693359375,25.089263916015625
344,2025-04-30 15:56:44-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.518873691558838,12.602535247802734,1.537470459938049,1.5294119119644165,0.4480001926422119,1.4536107778549194,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.8184814453125,23.4710693359375,25.089263916015625
345,2025-04-30 15:56:45-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.518873691558838,12.4644136428833,1.5269323587417605,1.5173237323760986,0.4480001926422119,1.4536107778549194,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.8184814453125,23.4710693359375,25.089263916015625
346,2025-04-30 15:56:46-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.518873691558838,12.4644136428833,1.5269323587417605,1.5173237323760986,0.4371520280838012,1.4410828351974487,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.8184814453125,23.4710693359375,25.089263916015625
347,2025-04-30 15:56:47-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.518873691558838,12.59877109527588,1.5269323587417605,1.5173237323760986,0.4039874672889709,1.4410828351974487,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.227352142333984,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6939958930015564,30.26563262939453,396.8184814453125,23.4710693359375,25.089263916015625
348,2025-04-30 15:56:48-04:00,0.0,0.0,1.7968977689743042,1.5576171875,30.0,30.0,1.7968977689743042,1.518873691558838,12.558022499084473,1.5269323587417605,1.5173237323760986,0.3760921061038971,1.4410828351974487,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.227352142333984,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.6835054755210876,30.26563262939453,397.8294067382813,23.4710693359375,25.089263916015625
349,2025-04-30 15:56:49-04:00,0.0,0.0,1.7968977689743042,1.5576171875,20.0,30.0,1.7968977689743042,1.505855679512024,12.558022499084473,1.5269323587417605,1.5173237323760986,0.3509862124919891,1.4410828351974487,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.227352142333984,20.408180236816406,0,0,1.335886001586914,33.935943603515625,-0.6835054755210876,30.297103881835938,397.8294067382813,23.4710693359375,25.089263916015625
350,2025-04-30 15:56:50-04:00,0.0,0.0,1.7968977689743042,1.5576171875,20.0,30.0,1.7968977689743042,1.440766453742981,11.876866340637209,1.4869489669799805,1.492837905883789,0.3283599317073822,1.3898431062698364,100.0,1.7051527500152588,1.5926414728164673,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.227352142333984,20.408180236816406,0,0,1.335886001586914,33.935943603515625,-0.6835054755210876,30.297103881835938,397.8294067382813,23.4710693359375,25.089263916015625
351,2025-04-30 15:56:51-04:00,0.0,0.0,1.7968977689743042,1.5576171875,20.0,30.0,1.7968977689743042,1.4069820642471311,11.470637321472168,1.433637619018555,1.440766453742981,0.277838259935379,1.3230055570602417,100.0,1.7051527500152588,1.4540942907333374,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.227352142333984,20.397497177124023,0,0,1.335886001586914,33.935943603515625,-0.6835054755210876,30.297103881835938,397.8294067382813,23.4710693359375,25.089263916015625
352,2025-04-30 15:56:52-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,30.0,1.7968977689743042,1.3617295026779177,11.470637321472168,1.3958238363265991,1.4069820642471311,0.2319658547639846,1.2968597412109375,100.0,1.7051527500152588,1.4540942907333374,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.935943603515625,-0.6835054755210876,30.297103881835938,397.8294067382813,23.4710693359375,25.089263916015625
353,2025-04-30 15:56:53-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,30.0,1.7968977689743042,1.340342998504639,11.07136058807373,1.358010172843933,1.3617295026779177,0.1873332262039184,1.257422685623169,100.0,1.7051527500152588,1.4540942907333374,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.935943603515625,-0.6835054755210876,30.297103881835938,393.4615173339844,23.4710693359375,25.089263916015625
354,2025-04-30 15:56:54-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,30.0,1.7968977689743042,1.340342998504639,11.058723449707031,1.343132495880127,1.340342998504639,0.1538587510585785,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.935943603515625,-0.6835054755210876,30.297103881835938,393.4615173339844,23.4710693359375,25.089263916015625
355,2025-04-30 15:56:55-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,30.0,1.7968977689743042,1.329494833946228,11.058723449707031,1.343132495880127,1.340342998504639,0.1244135946035385,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.977901458740234,-0.6835054755210876,30.426916122436523,393.4615173339844,23.4710693359375,25.089263916015625
356,2025-04-30 15:56:56-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,10.976943969726562,1.343132495880127,1.329494833946228,0.1027171909809112,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.977901458740234,-0.6835054755210876,30.426916122436523,393.4615173339844,23.4710693359375,25.089263916015625
357,2025-04-30 15:56:57-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,11.103999137878418,1.343132495880127,1.329494833946228,0.0804008617997169,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.977901458740234,-0.6835054755210876,30.426916122436523,393.4615173339844,23.4710693359375,25.089263916015625
358,2025-04-30 15:56:58-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,11.103999137878418,1.343132495880127,1.329494833946228,0.0658332630991935,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.977901458740234,-0.6835054755210876,30.426916122436523,395.4642639160156,23.4710693359375,25.089263916015625
359,2025-04-30 15:56:59-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,10.95610237121582,1.343132495880127,1.329494833946228,0.05374526232481,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.28075790405273,20.397497177124023,0,0,1.335886001586914,34.00937271118164,-0.6835054755210876,30.462322235107425,395.4642639160156,23.4710693359375,25.089263916015625
360,2025-04-30 15:57:00-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,11.08676052093506,1.3329042196273804,1.329494833946228,0.05374526232481,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.28075790405273,20.397497177124023,0,0,1.335886001586914,34.00937271118164,-0.6835054755210876,30.462322235107425,395.4642639160156,23.4710693359375,25.089263916015625
361,2025-04-30 15:57:01-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,11.08676052093506,1.3329042196273804,1.329494833946228,0.0366980694234371,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.28075790405273,20.37841796875,0,0,1.335886001586914,34.00937271118164,-0.6835054755210876,30.462322235107425,395.4642639160156,23.4710693359375,25.089263916015625
362,2025-04-30 15:57:02-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,10.974437713623049,1.3329042196273804,1.329494833946228,0.0366980694234371,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.37841796875,0,0,1.335886001586914,34.00937271118164,-0.6835054755210876,30.462322235107425,395.4642639160156,23.4710693359375,25.089263916015625
363,2025-04-30 15:57:03-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,10.974437713623049,1.3329042196273804,1.329494833946228,0.0243001133203506,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.37841796875,0,0,1.335886001586914,34.00937271118164,-0.6835054755210876,30.462322235107425,394.2435302734375,23.4710693359375,25.089263916015625
364,2025-04-30 15:57:04-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,10.938698768615724,1.3329042196273804,1.329494833946228,0.0243001133203506,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.37841796875,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.462322235107425,394.2435302734375,23.4710693359375,25.089263916015625
365,2025-04-30 15:57:05-04:00,0.0,0.0,1.7968977689743042,1.421239733695984,20.0,20.0,1.7968977689743042,1.329494833946228,10.891067504882812,1.3329042196273804,1.329494833946228,0.0243001133203506,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.37841796875,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.462322235107425,394.2435302734375,23.4710693359375,25.089263916015625
366,2025-04-30 15:57:06-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.329494833946228,10.891067504882812,1.3329042196273804,1.329494833946228,0.0137618500739336,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.37841796875,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.462322235107425,394.2435302734375,23.4710693359375,25.089263916015625
367,2025-04-30 15:57:07-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.329494833946228,10.949166297912598,1.3329042196273804,1.329494833946228,0.0137618500739336,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.37841796875,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.462322235107425,394.2435302734375,23.4710693359375,25.089263916015625
368,2025-04-30 15:57:08-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.329494833946228,10.80970573425293,1.3329042196273804,1.3192665576934814,0.0137618500739336,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.37841796875,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.462322235107425,393.5759582519531,23.4710693359375,25.089263916015625
369,2025-04-30 15:57:09-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.3174068927764893,10.80970573425293,1.3329042196273804,1.3192665576934814,0.0137618500739336,1.257422685623169,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,393.5759582519531,23.4710693359375,25.089263916015625
370,2025-04-30 15:57:10-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.3174068927764893,11.047484397888184,1.3329042196273804,1.3192665576934814,0.0137618500739336,1.2461566925048828,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,393.5759582519531,23.4710693359375,25.089263916015625
