,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1017,2025-04-30 16:07:57-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.86969757080078,8.069023132324219,8.020980834960938,8.106526374816895,8.047676086425781,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,20.021812438964844,511.318359375,23.82354736328125,24.8809814453125
1018,2025-04-30 16:07:58-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.59403991699219,8.069023132324219,8.020980834960938,8.106526374816895,8.047676086425781,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.5025469660758972,20.021812438964844,509.2012023925781,23.82354736328125,24.8809814453125
1019,2025-04-30 16:07:59-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.59403991699219,8.069023132324219,8.020980834960938,8.093198776245117,8.036653518676758,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,509.2012023925781,23.82354736328125,24.8809814453125
1020,2025-04-30 16:08:00-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.001144409179688,66.45751190185547,8.069023132324219,8.020980834960938,8.082350730895996,8.017829895019531,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,509.2012023925781,23.82354736328125,24.8809814453125
1021,2025-04-30 16:08:01-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.45751190185547,8.049495697021484,8.004243850708008,8.082350730895996,8.00450325012207,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,509.2012023925781,23.82354736328125,24.8809814453125
1022,2025-04-30 16:08:02-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.96601104736328,8.059724807739258,8.004243850708008,8.082350730895996,8.04066276550293,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,509.2012023925781,23.82354736328125,24.8809814453125
1023,2025-04-30 16:08:03-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.71866607666016,8.04887580871582,8.004243850708008,8.095988273620605,8.020844459533691,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,511.9478149414063,23.82354736328125,24.8809814453125
1024,2025-04-30 16:08:04-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.71866607666016,8.04887580871582,8.004243850708008,8.095988273620605,7.996191024780273,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5156599879264832,20.010009765625,511.9478149414063,23.82354736328125,24.8809814453125
1025,2025-04-30 16:08:05-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.4312744140625,8.06003475189209,8.004243850708008,8.113035202026367,8.009533882141113,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.34941864013672,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,511.9478149414063,23.82354736328125,24.8809814453125
1026,2025-04-30 16:08:06-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.4312744140625,8.0736722946167,8.02593994140625,8.113035202026367,8.009533882141113,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,511.9478149414063,23.82354736328125,24.8809814453125
1027,2025-04-30 16:08:07-04:00,0.0,0.0,8.505431175231934,8.056315422058105,75.0,80.0,8.530848503112793,8.014781951904297,66.4312744140625,8.05848503112793,8.013542175292969,8.113035202026367,8.009533882141113,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.18275547027588,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,511.9478149414063,23.82354736328125,24.8809814453125
1028,2025-04-30 16:08:08-04:00,0.0,0.0,8.505431175231934,8.056315422058105,75.0,80.0,8.530848503112793,7.977278232574463,66.60082244873047,8.05848503112793,8.013542175292969,8.0891695022583,7.9946794509887695,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.18275547027588,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,512.062255859375,23.82354736328125,24.8809814453125
1029,2025-04-30 16:08:09-04:00,0.0,0.0,8.505431175231934,8.056315422058105,75.0,80.0,8.530848503112793,7.878714561462402,64.94225311279297,7.992775440216064,7.954652309417725,8.06933307647705,7.910062789916992,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.18275547027588,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,512.062255859375,23.82354736328125,24.8809814453125
1030,2025-04-30 16:08:10-04:00,0.0,0.0,8.505431175231934,7.927996635437012,75.0,80.0,8.530848503112793,7.718780994415283,64.94225311279297,7.882433891296387,7.850818634033203,8.004863739013672,7.786331653594971,100.0,8.626931190490723,7.899171829223633,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.18275547027588,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,512.062255859375,23.82354736328125,24.8809814453125
1031,2025-04-30 16:08:11-04:00,0.0,0.0,8.505431175231934,7.764343738555908,75.0,80.0,8.530848503112793,7.581473350524902,62.57481002807617,7.706383228302002,7.687785625457764,7.9307861328125,7.574380874633789,100.0,8.626931190490723,7.764343738555908,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.18275547027588,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,512.062255859375,23.82354736328125,24.8809814453125
1032,2025-04-30 16:08:12-04:00,0.0,0.0,8.505431175231934,7.613398551940918,75.0,80.0,8.530848503112793,7.499957084655762,62.201805114746094,7.583642959594727,7.552337646484375,7.877474784851074,7.469657897949219,100.0,8.626931190490723,7.613398551940918,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.720637321472168,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,512.062255859375,23.82354736328125,24.8809814453125
1033,2025-04-30 16:08:13-04:00,0.0,0.0,8.505431175231934,7.613398551940918,75.0,80.0,8.530848503112793,7.463073253631592,62.201805114746094,7.526302337646484,7.489108562469482,7.816414833068848,7.433699607849121,100.0,8.626931190490723,7.613398551940918,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.720637321472168,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,499.7215270996094,23.82354736328125,24.8809814453125
1034,2025-04-30 16:08:14-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,80.0,8.530848503112793,7.438897609710693,61.665283203125,7.48879861831665,7.4506754875183105,7.759384632110596,7.433699607849121,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.720637321472168,20.333393096923828,0,0,1.1457480192184448,33.15178680419922,-0.5589329600334167,20.053281784057617,499.7215270996094,23.82354736328125,24.8809814453125
1035,2025-04-30 16:08:15-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,80.0,8.530848503112793,7.438897609710693,62.056888580322266,7.476400852203369,7.435488224029541,7.715371608734131,7.433699607849121,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.720637321472168,20.333393096923828,0,0,1.1772187948226929,33.26587677001953,-0.5589329600334167,21.37506675720215,499.7215270996094,23.82354736328125,24.8809814453125
1036,2025-04-30 16:08:16-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,75.0,8.530848503112793,7.438897609710693,62.056888580322266,7.476400852203369,7.435488224029541,7.671358585357666,7.433699607849121,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.720637321472168,20.333393096923828,0,0,1.1772187948226929,33.26587677001953,-0.5589329600334167,21.37506675720215,499.7215270996094,23.82354736328125,24.8809814453125
1037,2025-04-30 16:08:17-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,75.0,8.530848503112793,7.438897609710693,61.78904342651367,7.476400852203369,7.435488224029541,7.653071403503418,7.445074081420898,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.720637321472168,20.333393096923828,0,0,1.1772187948226929,33.26587677001953,-0.5589329600334167,21.37506675720215,499.7215270996094,23.82354736328125,24.8809814453125
1038,2025-04-30 16:08:18-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,75.0,8.530848503112793,7.438897609710693,61.737571716308594,7.476400852203369,7.435488224029541,7.622386932373047,7.430447578430176,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.720637321472168,20.333393096923828,0,0,1.1772187948226929,33.26587677001953,-0.5589329600334167,21.37506675720215,498.9585266113281,23.82354736328125,24.8809814453125
1039,2025-04-30 16:08:19-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,75.0,8.530848503112793,7.426188945770264,61.737571716308594,7.476400852203369,7.435488224029541,7.603170394897461,7.430447578430176,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.720637321472168,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,498.9585266113281,23.82354736328125,24.8809814453125
1040,2025-04-30 16:08:20-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,75.0,8.530848503112793,7.426188945770264,61.71971130371094,7.476400852203369,7.435488224029541,7.603170394897461,7.430447578430176,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.720637321472168,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,498.9585266113281,23.82354736328125,24.8809814453125
1041,2025-04-30 16:08:21-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,75.0,8.530848503112793,7.426188945770264,61.731483459472656,7.476400852203369,7.435488224029541,7.582093238830566,7.445885181427002,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.720637321472168,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,498.9585266113281,23.82354736328125,24.8809814453125
1042,2025-04-30 16:08:22-04:00,0.0,0.0,8.505431175231934,7.471441745758057,75.0,75.0,8.530848503112793,7.426188945770264,61.731483459472656,7.476400852203369,7.435488224029541,7.582093238830566,7.428007125854492,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.677719116210938,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,498.9585266113281,23.82354736328125,24.8809814453125
1043,2025-04-30 16:08:23-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.426188945770264,61.57634735107422,7.462143421173096,7.418440341949463,7.559466361999512,7.428007125854492,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.677719116210938,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,499.3018493652344,23.82354736328125,24.8809814453125
1044,2025-04-30 16:08:24-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.426188945770264,61.60724258422852,7.462143421173096,7.418440341949463,7.559466361999512,7.4111714363098145,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.677719116210938,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,499.3018493652344,23.82354736328125,24.8809814453125
1045,2025-04-30 16:08:25-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.409451961517334,61.60724258422852,7.462143421173096,7.418440341949463,7.559466361999512,7.422579765319824,100.0,8.626931190490723,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.677719116210938,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,499.3018493652344,23.82354736328125,24.8809814453125
1046,2025-04-30 16:08:26-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.409451961517334,61.845733642578125,7.462143421173096,7.418440341949463,7.539629936218262,7.422579765319824,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.677719116210938,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,499.3018493652344,23.82354736328125,24.8809814453125
1047,2025-04-30 16:08:27-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.409451961517334,61.64573287963867,7.462143421173096,7.418440341949463,7.539629936218262,7.422579765319824,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.749247550964355,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,499.3018493652344,23.82354736328125,24.8809814453125
1048,2025-04-30 16:08:28-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.409451961517334,61.64573287963867,7.462143421173096,7.418440341949463,7.516384124755859,7.422579765319824,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.749247550964355,20.333393096923828,0,0,1.1772187948226929,33.2763671875,-0.5589329600334167,21.48652648925781,499.6452331542969,23.82354736328125,24.8809814453125
1049,2025-04-30 16:08:29-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.420609951019287,61.555458068847656,7.462143421173096,7.418440341949463,7.530331611633301,7.422579765319824,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.749247550964355,20.333393096923828,0,0,1.1772187948226929,33.28685760498047,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.8809814453125
1050,2025-04-30 16:08:30-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.401703357696533,61.65438461303711,7.462143421173096,7.418440341949463,7.511115074157715,7.422579765319824,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.749247550964355,20.333393096923828,0,0,1.1772187948226929,33.28685760498047,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.8809814453125
1051,2025-04-30 16:08:31-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.401703357696533,61.65438461303711,7.438587665557861,7.401703357696533,7.500267028808594,7.393479824066162,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.749247550964355,20.333393096923828,0,0,1.1772187948226929,33.28685760498047,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.8809814453125
1052,2025-04-30 16:08:32-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.401703357696533,61.39620971679688,7.4497456550598145,7.401703357696533,7.500267028808594,7.420679092407227,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.804560661315918,20.333393096923828,0,0,1.1772187948226929,33.28685760498047,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.8809814453125
1053,2025-04-30 16:08:33-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.401703357696533,61.56327819824219,7.4497456550598145,7.401703357696533,7.500267028808594,7.420679092407227,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.804560661315918,20.333393096923828,0,0,1.1772187948226929,33.28685760498047,-0.5589329600334167,21.53635597229004,498.97760009765625,23.82354736328125,24.993133544921875
1054,2025-04-30 16:08:34-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.401703357696533,61.56327819824219,7.4497456550598145,7.401703357696533,7.500267028808594,7.420679092407227,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.804560661315918,20.333393096923828,0,0,1.1772187948226929,33.28685760498047,-0.5589329600334167,21.53635597229004,498.97760009765625,23.82354736328125,24.993133544921875
1055,2025-04-30 16:08:35-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.401703357696533,61.72209548950195,7.4497456550598145,7.401703357696533,7.480740070343018,7.420679092407227,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.804560661315918,20.333393096923828,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,498.97760009765625,23.82354736328125,24.993133544921875
1056,2025-04-30 16:08:36-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.422469615936279,61.72209548950195,7.461833477020264,7.417200565338135,7.480740070343018,7.420679092407227,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.804560661315918,20.333393096923828,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,498.97760009765625,23.82354736328125,24.993133544921875
1057,2025-04-30 16:08:37-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.422469615936279,61.595008850097656,7.461833477020264,7.417200565338135,7.480740070343018,7.420679092407227,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.748291015625,20.333393096923828,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,498.97760009765625,23.82354736328125,24.993133544921875
1058,2025-04-30 16:08:38-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.411621570587158,61.616249084472656,7.461833477020264,7.417200565338135,7.480740070343018,7.445885181427002,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.748291015625,20.333393096923828,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.993133544921875
1059,2025-04-30 16:08:39-04:00,0.0,0.0,7.471441745758057,7.471441745758057,75.0,75.0,7.463073253631592,7.411621570587158,61.616249084472656,7.461833477020264,7.417200565338135,7.480740070343018,7.411443710327148,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.748291015625,20.34941864013672,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.993133544921875
1060,2025-04-30 16:08:40-04:00,0.0,0.0,7.471441745758057,7.471441745758057,70.0,75.0,7.463073253631592,7.411621570587158,61.616249084472656,7.4503655433654785,7.417200565338135,7.480740070343018,7.411443710327148,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.748291015625,20.34941864013672,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.993133544921875
1061,2025-04-30 16:08:41-04:00,0.0,0.0,7.471441745758057,7.471441745758057,70.0,75.0,7.463073253631592,7.359240531921387,61.616249084472656,7.4503655433654785,7.406352519989014,7.466792583465576,7.394025325775146,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.748291015625,20.34941864013672,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.993133544921875
1062,2025-04-30 16:08:42-04:00,0.0,0.0,7.471441745758057,7.471441745758057,70.0,75.0,7.463073253631592,7.229681491851807,61.616249084472656,7.363269805908203,7.337544441223144,7.419370174407959,7.293066501617432,100.0,7.431768894195557,7.471441745758057,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.93616771697998,20.34941864013672,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,499.6452331542969,23.82354736328125,24.993133544921875
1063,2025-04-30 16:08:43-04:00,0.0,0.0,7.471441745758057,7.309648513793945,70.0,75.0,7.463073253631592,7.045882225036621,59.301788330078125,7.195896625518799,7.176370143890381,7.354591369628906,7.02802848815918,100.0,7.431768894195557,7.272144317626953,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.93616771697998,20.34941864013672,0,0,1.1772187948226929,33.272430419921875,-0.5589329600334167,21.53635597229004,493.4081115722656,23.82354736328125,24.993133544921875
1064,2025-04-30 16:08:44-04:00,0.0,0.0,7.471441745758057,7.132977485656738,70.0,75.0,7.463073253631592,6.895246982574463,57.266361236572266,7.024805068969727,7.003418922424316,7.272144317626953,6.8925652503967285,100.0,7.431768894195557,7.086485862731934,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.93616771697998,20.34941864013672,0,0,1.1772187948226929,33.272430419921875,-0.5720452070236206,21.53635597229004,493.4081115722656,23.82354736328125,24.993133544921875
1065,2025-04-30 16:08:45-04:00,0.0,0.0,7.471441745758057,6.958166599273682,70.0,75.0,7.463073253631592,6.81620979309082,57.266361236572266,6.899276256561279,6.870760440826416,7.201785564422607,6.796905517578125,100.0,7.431768894195557,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.93616771697998,20.34941864013672,0,0,1.1772187948226929,33.29865646362305,-0.5720452070236206,21.979572296142575,493.4081115722656,23.82354736328125,24.993133544921875
1066,2025-04-30 16:08:46-04:00,0.0,0.0,7.471441745758057,6.848754405975342,70.0,70.0,7.463073253631592,6.779635429382324,56.22909164428711,6.83604621887207,6.805361747741699,7.145065784454346,6.757070064544678,100.0,7.431768894195557,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.93616771697998,20.34941864013672,0,0,1.1772187948226929,33.29865646362305,-0.5720452070236206,21.979572296142575,493.4081115722656,23.82354736328125,24.993133544921875
1067,2025-04-30 16:08:47-04:00,0.0,0.0,7.471441745758057,6.848754405975342,70.0,70.0,7.463073253631592,6.765377998352051,56.27706527709961,6.810630798339844,6.77436637878418,7.089275360107422,6.773448944091797,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.1772187948226929,33.29865646362305,-0.5720452070236206,21.979572296142575,493.4081115722656,23.82354736328125,24.993133544921875
1068,2025-04-30 16:08:48-04:00,0.0,0.0,7.471441745758057,6.848754405975342,70.0,70.0,7.463073253631592,6.747711181640625,56.27706527709961,6.797613143920898,6.75917911529541,7.063239097595215,6.743639945983887,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.1772187948226929,33.29865646362305,-0.6166294813156128,21.979572296142575,485.3398742675781,23.82354736328125,24.993133544921875
1069,2025-04-30 16:08:49-04:00,0.0,0.0,7.471441745758057,6.848754405975342,70.0,70.0,7.463073253631592,6.747711181640625,55.83780288696289,6.782425880432129,6.743990898132324,7.02232551574707,6.743639945983887,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,22.998449325561523,485.3398742675781,23.82354736328125,24.993133544921875
1070,2025-04-30 16:08:50-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.185184478759766,6.782425880432129,6.743990898132324,6.987921714782715,6.743639945983887,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,22.998449325561523,485.3398742675781,23.82354736328125,24.993133544921875
1071,2025-04-30 16:08:51-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.185184478759766,6.782425880432129,6.743990898132324,6.964365482330322,6.731080532073975,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,22.998449325561523,485.3398742675781,23.82354736328125,24.993133544921875
1072,2025-04-30 16:08:52-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.19788360595703,6.782425880432129,6.743990898132324,6.945458889007568,6.748118877410889,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,22.998449325561523,485.3398742675781,23.82354736328125,24.993133544921875
1073,2025-04-30 16:08:53-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.13166809082031,6.782425880432129,6.743990898132324,6.9305806159973145,6.728984355926514,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,22.998449325561523,484.3099060058594,23.82354736328125,24.993133544921875
1074,2025-04-30 16:08:54-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.13166809082031,6.792963981628418,6.75452995300293,6.916943073272705,6.768390655517578,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,22.998449325561523,484.3099060058594,23.82354736328125,24.993133544921875
1075,2025-04-30 16:08:55-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.09810256958008,6.792963981628418,6.75452995300293,6.88718843460083,6.724791526794434,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,484.3099060058594,23.82354736328125,24.993133544921875
1076,2025-04-30 16:08:56-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.09810256958008,6.792963981628418,6.75452995300293,6.873549938201904,6.7349700927734375,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,484.3099060058594,23.82354736328125,24.993133544921875
1077,2025-04-30 16:08:57-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.09810256958008,6.792963981628418,6.744300842285156,6.873549938201904,6.7349700927734375,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,484.3099060058594,23.82354736328125,24.993133544921875
1078,2025-04-30 16:08:58-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.20670318603516,6.781805992126465,6.744300842285156,6.860532283782959,6.7349700927734375,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,486.84674072265625,23.82354736328125,24.993133544921875
1079,2025-04-30 16:08:59-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.11074447631836,6.781805992126465,6.744300842285156,6.860532283782959,6.716097831726074,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,486.84674072265625,23.82354736328125,24.993133544921875
1080,2025-04-30 16:09:00-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.11074447631836,6.781805992126465,6.744300842285156,6.860532283782959,6.716097831726074,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,486.84674072265625,23.82354736328125,24.993133544921875
1081,2025-04-30 16:09:01-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,56.173301696777344,6.781805992126465,6.744300842285156,6.860532283782959,6.751999378204346,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.402523040771484,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,486.84674072265625,23.82354736328125,24.993133544921875
1082,2025-04-30 16:09:02-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.747711181640625,55.67721557617188,6.781805992126465,6.744300842285156,6.849064350128174,6.708593845367432,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.389171600341797,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,486.84674072265625,23.82354736328125,24.993133544921875
1083,2025-04-30 16:09:03-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.72353458404541,55.67721557617188,6.770956993103027,6.733142852783203,6.837905883789063,6.708593845367432,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.389171600341797,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,485.8358459472656,23.82354736328125,24.993133544921875
1084,2025-04-30 16:09:04-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.72353458404541,55.638450622558594,6.770956993103027,6.733142852783203,6.819619178771973,6.708593845367432,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.389171600341797,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.02729797363281,485.8358459472656,23.82354736328125,24.993133544921875
1085,2025-04-30 16:09:05-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,56.3190803527832,6.770956993103027,6.733142852783203,6.819619178771973,6.729283332824707,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.389171600341797,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,485.8358459472656,23.82354736328125,24.993133544921875
1086,2025-04-30 16:09:06-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,56.3190803527832,6.770956993103027,6.733142852783203,6.837285995483398,6.729283332824707,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.389171600341797,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,485.8358459472656,23.82354736328125,24.993133544921875
1087,2025-04-30 16:09:07-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,56.04400634765625,6.770956993103027,6.733142852783203,6.837285995483398,6.729283332824707,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.404430389404297,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,485.8358459472656,23.82354736328125,24.993133544921875
1088,2025-04-30 16:09:08-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,55.82022857666016,6.770956993103027,6.733142852783203,6.837285995483398,6.729283332824707,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.404430389404297,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,486.2554626464844,23.82354736328125,24.993133544921875
1089,2025-04-30 16:09:09-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,55.82022857666016,6.770956993103027,6.733142852783203,6.837285995483398,6.740053176879883,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.404430389404297,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,486.2554626464844,23.82354736328125,24.993133544921875
1090,2025-04-30 16:09:10-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,55.948387145996094,6.770956993103027,6.733142852783203,6.837285995483398,6.740053176879883,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.404430389404297,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,486.2554626464844,23.82354736328125,24.993133544921875
1091,2025-04-30 16:09:11-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,55.91566467285156,6.770956993103027,6.733142852783203,6.837285995483398,6.707392692565918,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.404430389404297,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,486.2554626464844,23.82354736328125,24.993133544921875
1092,2025-04-30 16:09:12-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,55.91566467285156,6.770956993103027,6.733142852783203,6.837285995483398,6.707392692565918,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.38821792602539,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,486.2554626464844,23.82354736328125,24.993133544921875
1093,2025-04-30 16:09:13-04:00,0.0,0.0,7.471441745758057,6.745540618896484,70.0,70.0,7.463073253631592,6.739961624145508,56.06006240844727,6.770956993103027,6.733142852783203,6.827057838439941,6.707392692565918,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.38821792602539,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,485.9502868652344,23.82354736328125,24.993133544921875
1094,2025-04-30 16:09:14-04:00,0.0,0.0,7.471441745758057,6.745540618896484,60.0,70.0,7.463073253631592,6.675492763519287,56.06006240844727,6.770956993103027,6.733142852783203,6.827057838439941,6.732276916503906,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.38821792602539,20.34941864013672,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.04696655273437,485.9502868652344,23.82354736328125,24.993133544921875
1095,2025-04-30 16:09:15-04:00,0.0,0.0,7.471441745758057,6.745540618896484,60.0,70.0,7.463073253631592,6.306034564971924,56.06006240844727,6.585608005523682,6.675492763519287,6.695019721984863,6.406905174255371,100.0,7.431768894195557,6.785835266113281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.38821792602539,20.368497848510746,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.064014434814453,485.9502868652344,23.82354736328125,24.993133544921875
1096,2025-04-30 16:09:16-04:00,0.0,0.0,7.471441745758057,6.479605197906494,60.0,70.0,7.463073253631592,5.977798461914063,50.02416229248047,6.221107482910156,6.219247817993164,6.528267860412598,5.980466365814209,100.0,7.431768894195557,6.399328708648682,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.38821792602539,20.368497848510746,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.064014434814453,485.9502868652344,23.82354736328125,24.993133544921875
1097,2025-04-30 16:09:17-04:00,0.0,0.0,7.471441745758057,6.132772922515869,60.0,70.0,7.463073253631592,5.635924339294434,46.6360969543457,5.87985372543335,5.895970821380615,6.335479259490967,5.6847920417785645,100.0,7.431768894195557,6.046916484832764,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.336185455322266,20.368497848510746,0,0,1.20606791973114,33.37864303588867,-0.6166294813156128,23.064014434814453,485.9502868652344,23.82354736328125,24.993133544921875
1098,2025-04-30 16:09:18-04:00,0.0,0.0,7.471441745758057,5.810735702514648,60.0,70.0,7.463073253631592,5.291571617126465,46.6360969543457,5.544179916381836,5.546969413757324,6.122544288635254,5.287449836730957,100.0,7.431768894195557,5.727359294891357,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.336185455322266,20.368497848510746,0,0,1.20606791973114,33.37864303588867,-0.7005524039268494,23.064014434814453,459.4186401367188,23.82354736328125,24.993133544921875
1099,2025-04-30 16:09:19-04:00,0.0,0.0,7.471441745758057,5.472581386566162,60.0,70.0,7.463073253631592,4.971084117889404,41.66455078125,5.1939377784729,5.199826717376709,5.88481330871582,4.919121742248535,100.0,7.431768894195557,5.380836486816406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.336185455322266,20.368497848510746,0,0,1.2401612997055054,33.52812957763672,-0.7005524039268494,25.41646957397461,459.4186401367188,23.82354736328125,24.993133544921875
1100,2025-04-30 16:09:20-04:00,0.0,0.0,7.471441745758057,5.112420558929443,60.0,70.0,7.463073253631592,4.76434850692749,38.78567123413086,4.906924724578857,4.902585506439209,5.685826301574707,4.69017505645752,100.0,7.431768894195557,5.047641277313232,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.336185455322266,20.368497848510746,0,0,1.2401612997055054,33.52812957763672,-0.7005524039268494,25.41646957397461,459.4186401367188,23.82354736328125,24.993133544921875
1101,2025-04-30 16:09:21-04:00,0.0,0.0,7.471441745758057,4.845864772796631,60.0,70.0,7.463073253631592,4.665785312652588,38.78567123413086,4.74110221862793,4.730874061584473,5.509465217590332,4.592509746551514,100.0,7.431768894195557,4.799062728881836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.336185455322266,20.368497848510746,0,0,1.2401612997055054,33.52812957763672,-0.7005524039268494,25.41646957397461,459.4186401367188,23.82354736328125,24.993133544921875
1102,2025-04-30 16:09:22-04:00,0.0,0.0,7.471441745758057,4.70576810836792,60.0,70.0,7.463073253631592,4.623321533203125,38.218528747558594,4.676323413848877,4.65493631362915,5.360379695892334,4.5806498527526855,100.0,7.431768894195557,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,17.92556381225586,20.368497848510746,0,0,1.2401612997055054,33.52812957763672,-0.7005524039268494,25.41646957397461,459.4186401367188,23.82354736328125,24.993133544921875
1103,2025-04-30 16:09:23-04:00,0.0,0.0,7.471441745758057,4.70576810836792,60.0,70.0,7.463073253631592,4.623321533203125,38.25248718261719,4.645018100738525,4.619602203369141,5.227101802825928,4.551971435546875,100.0,7.431768894195557,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,17.92556381225586,20.368497848510746,0,0,1.2401612997055054,33.52812957763672,-0.7005524039268494,25.41646957397461,446.6964111328125,23.82354736328125,24.993133544921875
1104,2025-04-30 16:09:24-04:00,0.0,0.0,7.471441745758057,4.70576810836792,60.0,70.0,7.463073253631592,4.623321533203125,38.25248718261719,4.645018100738525,4.619602203369141,5.138766288757324,4.579770088195801,100.0,7.431768894195557,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,17.92556381225586,20.368497848510746,0,0,1.2401612997055054,33.52812957763672,-0.7451362609863281,25.41646957397461,446.6964111328125,23.82354736328125,24.993133544921875
1105,2025-04-30 16:09:25-04:00,0.0,0.0,7.471441745758057,4.70576810836792,60.0,70.0,7.463073253631592,4.623321533203125,38.28896331787109,4.645018100738525,4.619602203369141,5.049500942230225,4.603900909423828,100.0,7.431768894195557,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,17.92556381225586,20.368497848510746,0,0,1.2703208923339844,33.61861038208008,-0.7451362609863281,26.93888282775879,446.6964111328125,23.82354736328125,24.993133544921875
1106,2025-04-30 16:09:26-04:00,0.0,0.0,7.471441745758057,4.70576810836792,60.0,60.0,7.463073253631592,4.623321533203125,38.485687255859375,4.645018100738525,4.619602203369141,4.989370822906494,4.5824079513549805,100.0,6.046916484832764,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,17.92556381225586,20.368497848510746,0,0,1.2703208923339844,33.61861038208008,-0.7451362609863281,26.93888282775879,446.6964111328125,23.82354736328125,24.993133544921875
1107,2025-04-30 16:09:27-04:00,0.0,0.0,7.471441745758057,4.70576810836792,60.0,60.0,7.463073253631592,4.623321533203125,38.485687255859375,4.645018100738525,4.619602203369141,4.937609672546387,4.5824079513549805,100.0,6.046916484832764,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.92556381225586,20.368497848510746,0,0,1.2703208923339844,33.61861038208008,-0.7451362609863281,26.93888282775879,446.6964111328125,23.82354736328125,24.993133544921875
1108,2025-04-30 16:09:28-04:00,0.0,0.0,7.471441745758057,4.70576810836792,60.0,60.0,7.463073253631592,4.623321533203125,38.2868766784668,4.645018100738525,4.619602203369141,4.89204740524292,4.5824079513549805,100.0,6.046916484832764,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.92556381225586,20.368497848510746,0,0,1.2703208923339844,33.61861038208008,-0.7451362609863281,26.93888282775879,447.8598937988281,23.82354736328125,24.993133544921875
1109,2025-04-30 16:09:29-04:00,0.0,0.0,7.471441745758057,4.70576810836792,60.0,60.0,7.463073253631592,4.623321533203125,38.55631637573242,4.645018100738525,4.619602203369141,4.860432624816895,4.5824079513549805,100.0,6.046916484832764,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.92556381225586,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.927080154418945,447.8598937988281,23.82354736328125,24.993133544921875
