,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1202,2025-04-30 16:11:02-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.401884078979492,1.5229029655456543,1.5176336765289309,0.5068905353546143,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.7162876129150391,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
1203,2025-04-30 16:11:03-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.401884078979492,1.5229029655456543,1.5176336765289309,0.4151456356048584,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.7162876129150391,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
1204,2025-04-30 16:11:04-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.624855041503906,1.5229029655456543,1.5176336765289309,0.3432375192642212,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.701863706111908,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
1205,2025-04-30 16:11:05-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.604000091552734,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706111908,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
1206,2025-04-30 16:11:06-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.604000091552734,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706111908,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
1207,2025-04-30 16:11:07-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.460002899169922,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706111908,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
1208,2025-04-30 16:11:08-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.566140174865724,1.5229029655456543,1.5176336765289309,0.2728791236877441,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
1209,2025-04-30 16:11:09-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.566140174865724,1.5229029655456543,1.5176336765289309,0.2914760410785675,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
1210,2025-04-30 16:11:10-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.508434295654297,1.5229029655456543,1.5176336765289309,0.2809377908706665,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
1211,2025-04-30 16:11:11-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.620028495788574,1.5229029655456543,1.5176336765289309,0.2673000395298004,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
1212,2025-04-30 16:11:12-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.620028495788574,1.5229029655456543,1.5176336765289309,0.223287284374237,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
1213,2025-04-30 16:11:13-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.580921173095703,1.5229029655456543,1.5176336765289309,0.4585385024547577,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
1214,2025-04-30 16:11:14-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.529589653015137,1.5229029655456543,1.5176336765289309,0.5360257625579834,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
1215,2025-04-30 16:11:15-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.529589653015137,1.5229029655456543,1.5176336765289309,0.4684568643569946,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
1216,2025-04-30 16:11:16-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.589110374450684,1.5229029655456543,1.5176336765289309,0.4263037741184234,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
1217,2025-04-30 16:11:17-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.589110374450684,1.5229029655456543,1.5176336765289309,0.3742324113845825,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
1218,2025-04-30 16:11:18-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.612783432006836,1.5229029655456543,1.5176336765289309,0.3336291015148163,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.27874565124512,397.4670104980469,23.82354736328125,25.36163330078125
1219,2025-04-30 16:11:19-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.437904357910156,1.5229029655456543,1.5176336765289309,0.3147222399711609,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
1220,2025-04-30 16:11:20-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.437904357910156,1.5229029655456543,1.5176336765289309,0.2973650693893432,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
1221,2025-04-30 16:11:21-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.543819427490234,1.5229029655456543,1.5176336765289309,0.3980984687805176,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
1222,2025-04-30 16:11:22-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4628777503967285,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
1223,2025-04-30 16:11:23-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4755856692790985,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,396.7994079589844,23.82354736328125,25.473785400390625
1224,2025-04-30 16:11:24-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4402514994144439,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,396.7994079589844,23.82354736328125,25.473785400390625
1225,2025-04-30 16:11:25-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,20.0,30.0,1.78542959690094,1.4937678575515747,12.558485984802246,1.5229029655456543,1.5176336765289309,0.4402514994144439,1.4424800872802734,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.6756376624107361,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
1226,2025-04-30 16:11:26-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,20.0,30.0,1.78542959690094,1.4280585050582886,12.558485984802246,1.4726911783218384,1.4726911783218384,0.3987183570861816,1.3649781942367554,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.6756376624107361,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
1227,2025-04-30 16:11:27-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,20.0,30.0,1.78542959690094,1.375057339668274,11.525595664978027,1.4147307872772217,1.412251114845276,0.3305295705795288,1.3030591011047363,100.0,1.579933524131775,1.441076397895813,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.6756376624107361,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
1228,2025-04-30 16:11:28-04:00,0.0,0.0,1.78542959690094,1.399233341217041,20.0,30.0,1.78542959690094,1.3465418815612793,11.19721508026123,1.3719578981399536,1.366378903388977,0.2703995108604431,1.2749254703521729,100.0,1.579933524131775,1.441076397895813,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.6939958930015564,30.28268051147461,395.1018371582031,23.82354736328125,25.473785400390625
1229,2025-04-30 16:11:29-04:00,0.0,0.0,1.78542959690094,1.399233341217041,20.0,30.0,1.78542959690094,1.3112077713012695,11.19721508026123,1.3397231101989746,1.3353837728500366,0.2192579507827758,1.2445390224456787,100.0,1.579933524131775,1.441076397895813,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
1230,2025-04-30 16:11:30-04:00,0.0,0.0,1.78542959690094,1.399233341217041,20.0,30.0,1.78542959690094,1.2947806119918823,10.688264846801758,1.3108978271484375,1.3062485456466677,0.1805143505334854,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
1231,2025-04-30 16:11:31-04:00,0.0,0.0,1.78542959690094,1.399233341217041,20.0,30.0,1.78542959690094,1.2947806119918823,10.761356353759766,1.3108978271484375,1.29292094707489,0.1476597636938095,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
1232,2025-04-30 16:11:32-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,30.0,1.78542959690094,1.2947806119918823,10.761356353759766,1.2963303327560425,1.29292094707489,0.1210041567683219,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
1233,2025-04-30 16:11:33-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,30.0,1.78542959690094,1.2947806119918823,10.761356353759766,1.2963303327560425,1.29292094707489,0.0989977940917015,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,396.9710693359375,23.82354736328125,25.473785400390625
1234,2025-04-30 16:11:34-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,30.0,1.78542959690094,1.2947806119918823,10.665501594543455,1.2963303327560425,1.29292094707489,0.0816406533122062,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6677698493003845,30.44003295898437,396.9710693359375,23.82354736328125,25.473785400390625
1235,2025-04-30 16:11:35-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,30.0,1.78542959690094,1.2830026149749756,10.665501594543455,1.2963303327560425,1.29292094707489,0.0667631104588508,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
1236,2025-04-30 16:11:36-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.698655128479004,1.2963303327560425,1.29292094707489,0.054985050112009,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
1237,2025-04-30 16:11:37-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.624309539794922,1.2963303327560425,1.29292094707489,0.0447567366063594,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
1238,2025-04-30 16:11:38-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.624309539794922,1.2963303327560425,1.29292094707489,0.0447567366063594,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
1239,2025-04-30 16:11:39-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.683003425598145,1.2963303327560425,1.29292094707489,0.0308090392500162,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
1240,2025-04-30 16:11:40-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.592501640319824,1.2963303327560425,1.29292094707489,0.0308090392500162,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
1241,2025-04-30 16:11:41-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.592501640319824,1.2963303327560425,1.29292094707489,0.0202707778662443,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
1242,2025-04-30 16:11:42-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.732973098754885,1.2963303327560425,1.29292094707489,0.0202707778662443,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
1243,2025-04-30 16:11:43-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.71759033203125,1.2963303327560425,1.29292094707489,0.0202707778662443,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
1244,2025-04-30 16:11:44-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.71759033203125,1.2963303327560425,1.29292094707489,0.0202707778662443,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6546568274497986,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
1245,2025-04-30 16:11:45-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.71759033203125,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2233136892318726,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6546568274497986,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
1246,2025-04-30 16:11:46-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.741399765014648,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2233136892318726,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6546568274497986,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
1247,2025-04-30 16:11:47-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.741399765014648,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6546568274497986,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
1248,2025-04-30 16:11:48-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.741399765014648,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
1249,2025-04-30 16:11:49-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.741399765014648,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
1250,2025-04-30 16:11:50-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.655567169189451,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
1251,2025-04-30 16:11:51-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.655567169189451,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
1252,2025-04-30 16:11:52-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.655567169189451,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
1253,2025-04-30 16:11:53-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.667139053344728,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
1254,2025-04-30 16:11:54-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.620475769042969,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
1255,2025-04-30 16:11:55-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.620475769042969,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
1256,2025-04-30 16:11:56-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.69256591796875,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
1257,2025-04-30 16:11:57-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.765766143798828,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
1258,2025-04-30 16:11:58-04:00,0.0,0.0,1.78542959690094,1.291991114616394,10.0,20.0,1.78542959690094,1.2699846029281616,10.765766143798828,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
1259,2025-04-30 16:11:59-04:00,0.0,0.0,1.78542959690094,1.291991114616394,10.0,20.0,1.78542959690094,1.213573932647705,10.75368595123291,1.2563468217849731,1.2699846029281616,0.0094225667417049,1.1450532674789429,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
1260,2025-04-30 16:12:00-04:00,0.0,0.0,1.78542959690094,1.291991114616394,10.0,20.0,1.78542959690094,1.1828889846801758,9.700379371643066,1.2061351537704468,1.2036556005477903,0.0094225667417049,1.1038442850112915,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
1261,2025-04-30 16:12:01-04:00,0.0,0.0,1.78542959690094,1.291991114616394,10.0,20.0,1.78542959690094,1.1432154178619385,9.481829643249512,1.1751402616500854,1.1757601499557495,0.0094225667417049,1.0761189460754397,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
1262,2025-04-30 16:12:02-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,20.0,1.78542959690094,1.124308705329895,9.481829643249512,1.1404259204864502,1.1363966464996338,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
1263,2025-04-30 16:12:03-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,20.0,1.78542959690094,1.124308705329895,9.19931411743164,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,393.7666931152344,23.82354736328125,25.5859375
1264,2025-04-30 16:12:04-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,20.0,1.78542959690094,1.1134605407714844,9.291999816894531,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,393.7666931152344,23.82354736328125,25.5859375
1265,2025-04-30 16:12:05-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,20.0,1.78542959690094,1.1134605407714844,9.291999816894531,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.6769489645957947,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
1266,2025-04-30 16:12:06-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.210124015808104,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.6769489645957947,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
1267,2025-04-30 16:12:07-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.210124015808104,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.6769489645957947,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
1268,2025-04-30 16:12:08-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.1937837600708,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.6769489645957947,30.63541412353516,396.16998291015625,23.82354736328125,25.5859375
1269,2025-04-30 16:12:09-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.436689376831056,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0203828811645508,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
1270,2025-04-30 16:12:10-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.436689376831056,1.1264783143997192,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
1271,2025-04-30 16:12:11-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.291062355041504,1.1264783143997192,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
1272,2025-04-30 16:12:12-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.291062355041504,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
1273,2025-04-30 16:12:13-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.291062355041504,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
1274,2025-04-30 16:12:14-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.168643951416016,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6664585471153259,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
1275,2025-04-30 16:12:15-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.269916534423828,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
1276,2025-04-30 16:12:16-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.269916534423828,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
1277,2025-04-30 16:12:17-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.201984405517578,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
1278,2025-04-30 16:12:18-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.183070182800291,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
1279,2025-04-30 16:12:19-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.183070182800291,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
1280,2025-04-30 16:12:20-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.150413513183594,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
1281,2025-04-30 16:12:21-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.098627090454102,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
1282,2025-04-30 16:12:22-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.098627090454102,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
1283,2025-04-30 16:12:23-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.086368560791016,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
1284,2025-04-30 16:12:24-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.13556957244873,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6467894315719604,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
1285,2025-04-30 16:12:25-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.13556957244873,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6467894315719604,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
1286,2025-04-30 16:12:26-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.119171142578123,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.099853515625,-0.6467894315719604,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
1287,2025-04-30 16:12:27-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.332273483276367,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.099853515625,-0.6467894315719604,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
1288,2025-04-30 16:12:28-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.332273483276367,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.099853515625,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
1289,2025-04-30 16:12:29-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.056488037109377,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
1290,2025-04-30 16:12:30-04:00,0.0,0.0,1.78542959690094,1.161812663078308,0.0,10.0,1.78542959690094,1.1019922494888306,9.056488037109377,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
1291,2025-04-30 16:12:31-04:00,0.0,0.0,1.78542959690094,1.161812663078308,0.0,10.0,1.78542959690094,1.050230860710144,9.056488037109377,1.085255146026611,1.0840153694152832,0.0094225667417049,0.9718421697616576,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
1292,2025-04-30 16:12:32-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,10.0,1.78542959690094,1.025744915008545,8.475371360778809,1.0415523052215576,1.04496169090271,0.0094225667417049,0.9316222071647644,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
1293,2025-04-30 16:12:33-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,10.0,1.78542959690094,1.025744915008545,8.397061347961426,1.027604579925537,1.025744915008545,0.0094225667417049,0.9316222071647644,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,389.81842041015625,23.82354736328125,25.5859375
1294,2025-04-30 16:12:34-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,10.0,1.78542959690094,1.0114872455596924,8.397061347961426,1.027604579925537,1.025744915008545,0.0094225667417049,0.9316222071647644,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,389.81842041015625,23.82354736328125,25.5859375
