,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1295,2025-04-30 16:12:35-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,10.0,1.78542959690094,1.0114872455596924,8.397061347961426,1.0145868062973022,1.0114872455596924,0.0094225667417049,0.9316222071647644,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.6323646903038025,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
1296,2025-04-30 16:12:36-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.397061347961426,1.002808690071106,1.0114872455596924,0.0094225667417049,0.9097399711608888,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.6323646903038025,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
1297,2025-04-30 16:12:37-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.226128578186035,1.002808690071106,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.6323646903038025,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
1298,2025-04-30 16:12:38-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.154813766479492,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
1299,2025-04-30 16:12:39-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.154813766479492,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
1300,2025-04-30 16:12:40-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,7.996266365051269,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
1301,2025-04-30 16:12:41-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.261969566345215,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
1302,2025-04-30 16:12:42-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.261969566345215,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
1303,2025-04-30 16:12:43-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.15390682220459,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.69808959960937
1304,2025-04-30 16:12:44-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.143084526062012,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.69808959960937
1305,2025-04-30 16:12:45-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.143084526062012,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.18377685546875,-0.6323646903038025,30.783597946166992,392.1454162597656,23.82354736328125,25.69808959960937
1306,2025-04-30 16:12:46-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.002299308776855,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.18377685546875,-0.6323646903038025,30.783597946166992,392.1454162597656,23.82354736328125,25.69808959960937
1307,2025-04-30 16:12:47-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.039947509765625,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18377685546875,-0.6323646903038025,30.783597946166992,392.1454162597656,23.82354736328125,25.69808959960937
1308,2025-04-30 16:12:48-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.039947509765625,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18377685546875,-0.6835054755210876,30.783597946166992,392.1454162597656,23.82354736328125,25.69808959960937
1309,2025-04-30 16:12:49-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.260538101196289,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.6835054755210876,30.758676528930664,392.1454162597656,23.82354736328125,25.69808959960937
1310,2025-04-30 16:12:50-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.04033088684082,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.6835054755210876,30.758676528930664,392.1454162597656,23.82354736328125,25.69808959960937
1311,2025-04-30 16:12:51-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.244705200195312,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.6835054755210876,30.758676528930664,392.1454162597656,23.82354736328125,25.69808959960937
1312,2025-04-30 16:12:52-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.244705200195312,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.6835054755210876,30.758676528930664,392.1454162597656,23.82354736328125,25.69808959960937
1313,2025-04-30 16:12:53-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.226448059082031,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.6835054755210876,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
1314,2025-04-30 16:12:54-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.103541374206543,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7713618874549866,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
1315,2025-04-30 16:12:55-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.103541374206543,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7713618874549866,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
1316,2025-04-30 16:12:56-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.215715408325195,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7713618874549866,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
1317,2025-04-30 16:12:57-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.039071083068848,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37213134765625,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7713618874549866,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
1318,2025-04-30 16:12:58-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.204986572265625,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37213134765625,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7897201180458069,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
1319,2025-04-30 16:12:59-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.204986572265625,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37213134765625,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7897201180458069,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
1320,2025-04-30 16:13:00-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.151205062866211,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37213134765625,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7897201180458069,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
1321,2025-04-30 16:13:01-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9814223051071168,8.09378433227539,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37213134765625,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7897201180458069,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
1322,2025-04-30 16:13:02-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,0.0,1.78542959690094,0.9814223051071168,8.09378433227539,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7897201180458069,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
1323,2025-04-30 16:13:03-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,0.0,1.78542959690094,0.9814223051071168,8.09378433227539,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.7897201180458069,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
1324,2025-04-30 16:13:04-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,0.0,1.78542959690094,0.9814223051071168,8.112076759338379,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.1562385559082,-0.818568766117096,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
1325,2025-04-30 16:13:05-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,0.0,1.78542959690094,0.9814223051071168,8.112076759338379,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,391.6876525878906,23.82354736328125,25.69808959960937
1326,2025-04-30 16:13:06-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.06831169128418,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,391.6876525878906,23.82354736328125,25.69808959960937
1327,2025-04-30 16:13:07-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.267838478088379,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,391.6876525878906,23.82354736328125,25.69808959960937
1328,2025-04-30 16:13:08-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.267838478088379,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,392.1263427734375,23.82354736328125,25.69808959960937
1329,2025-04-30 16:13:09-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.197855949401855,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,392.1263427734375,23.82354736328125,25.69808959960937
1330,2025-04-30 16:13:10-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.261604309082031,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,392.1263427734375,23.82354736328125,25.69808959960937
1331,2025-04-30 16:13:11-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.261604309082031,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,392.1263427734375,23.82354736328125,25.69808959960937
1332,2025-04-30 16:13:12-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.178742408752441,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,392.1263427734375,23.82354736328125,25.69808959960937
1333,2025-04-30 16:13:13-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.134720802307129,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.818568766117096,30.787525177001957,390.1235961914063,23.82354736328125,25.69808959960937
1334,2025-04-30 16:13:14-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.134720802307129,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.18508529663086,-0.7805414199829102,30.787525177001957,390.1235961914063,23.82354736328125,25.69808959960937
1335,2025-04-30 16:13:15-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.196025848388672,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.16410446166992,-0.7805414199829102,30.7639217376709,390.1235961914063,23.82354736328125,25.69808959960937
1336,2025-04-30 16:13:16-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.179767608642578,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.388338088989254,0,0,1.326706886291504,34.16410446166992,-0.7805414199829102,30.7639217376709,390.1235961914063,23.82354736328125,25.69808959960937
1337,2025-04-30 16:13:17-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.179767608642578,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.7805414199829102,30.7639217376709,390.1235961914063,23.82354736328125,25.69808959960937
1338,2025-04-30 16:13:18-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.126739501953125,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8172574639320374,30.7639217376709,390.9437561035156,23.82354736328125,25.69808959960937
1339,2025-04-30 16:13:19-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.241982460021973,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8172574639320374,30.7639217376709,390.9437561035156,23.82354736328125,25.69808959960937
1340,2025-04-30 16:13:20-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.241982460021973,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8172574639320374,30.7639217376709,390.9437561035156,23.82354736328125,25.69808959960937
1341,2025-04-30 16:13:21-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.162432670593262,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.3208122253418,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8172574639320374,30.7639217376709,390.9437561035156,23.82354736328125,25.69808959960937
1342,2025-04-30 16:13:22-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.136696815490723,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.337024688720703,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8172574639320374,30.7639217376709,390.9437561035156,23.82354736328125,25.69808959960937
1343,2025-04-30 16:13:23-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.136696815490723,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9097399711608888,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.337024688720703,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8172574639320374,30.7639217376709,391.7067260742188,23.82354736328125,25.81024169921875
1344,2025-04-30 16:13:24-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.164416313171387,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9097399711608888,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.337024688720703,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8290591835975647,30.7639217376709,391.7067260742188,23.82354736328125,25.81024169921875
1345,2025-04-30 16:13:25-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.164416313171387,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.337024688720703,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8290591835975647,30.7639217376709,391.7067260742188,23.82354736328125,25.81024169921875
1346,2025-04-30 16:13:26-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.164416313171387,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.337024688720703,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8290591835975647,30.7639217376709,391.7067260742188,23.82354736328125,25.81024169921875
1347,2025-04-30 16:13:27-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.211465835571289,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31127548217773,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8290591835975647,30.7639217376709,391.7067260742188,23.82354736328125,25.81024169921875
1348,2025-04-30 16:13:28-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.090418815612793,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31127548217773,20.377655029296875,0,0,1.326706886291504,34.16410446166992,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1349,2025-04-30 16:13:29-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.090418815612793,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31127548217773,20.377655029296875,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1350,2025-04-30 16:13:30-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.27187442779541,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31127548217773,20.377655029296875,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1351,2025-04-30 16:13:31-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.125800132751465,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31127548217773,20.377655029296875,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1352,2025-04-30 16:13:32-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.125800132751465,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.323673248291016,20.388338088989254,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1353,2025-04-30 16:13:33-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.125800132751465,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.323673248291016,20.388338088989254,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1354,2025-04-30 16:13:34-04:00,0.0,0.0,1.78542959690094,1.059219241142273,10.0,10.0,1.78542959690094,0.9814223051071168,8.125800132751465,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.323673248291016,20.388338088989254,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1355,2025-04-30 16:13:35-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.106578826904297,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.323673248291016,20.399023056030277,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1356,2025-04-30 16:13:36-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.012890815734863,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.323673248291016,20.399023056030277,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1357,2025-04-30 16:13:37-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.012890815734863,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.34274673461914,20.399023056030277,0,0,1.326706886291504,34.15361404418945,-0.8290591835975647,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1358,2025-04-30 16:13:38-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.188496589660645,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.34274673461914,20.399023056030277,0,0,1.326706886291504,34.15361404418945,-0.7988996505737305,30.7639217376709,392.1072692871094,23.82354736328125,25.81024169921875
1359,2025-04-30 16:13:39-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.05960750579834,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.34274673461914,20.399023056030277,0,0,1.326706886291504,34.175907135009766,-0.7988996505737305,30.77835273742676,392.1072692871094,23.82354736328125,25.81024169921875
1360,2025-04-30 16:13:40-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.05960750579834,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.34274673461914,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7988996505737305,30.77835273742676,392.1072692871094,23.82354736328125,25.81024169921875
1361,2025-04-30 16:13:41-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.170080184936523,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.34274673461914,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7988996505737305,30.77835273742676,392.1072692871094,23.82354736328125,25.81024169921875
1362,2025-04-30 16:13:42-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.153851509094238,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.310321807861328,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7988996505737305,30.77835273742676,392.1072692871094,23.82354736328125,25.81024169921875
1363,2025-04-30 16:13:43-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.153851509094238,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.310321807861328,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7988996505737305,30.77835273742676,391.3824768066406,23.82354736328125,25.81024169921875
1364,2025-04-30 16:13:44-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.330245971679688,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.310321807861328,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7844753265380859,30.77835273742676,391.3824768066406,23.82354736328125,25.81024169921875
1365,2025-04-30 16:13:45-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,10.0,1.78542959690094,0.9814223051071168,8.118060111999512,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.310321807861328,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7844753265380859,30.77835273742676,391.3824768066406,23.82354736328125,25.81024169921875
1366,2025-04-30 16:13:46-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.118060111999512,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.310321807861328,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7844753265380859,30.77835273742676,391.3824768066406,23.82354736328125,25.81024169921875
1367,2025-04-30 16:13:47-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.22422981262207,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.326534271240234,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7844753265380859,30.77835273742676,391.3824768066406,23.82354736328125,25.81024169921875
1368,2025-04-30 16:13:48-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.142882347106934,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.326534271240234,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7674279808998108,30.77835273742676,391.9928283691406,23.82354736328125,25.81024169921875
1369,2025-04-30 16:13:49-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.142882347106934,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.326534271240234,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7674279808998108,30.77835273742676,391.9928283691406,23.82354736328125,25.81024169921875
1370,2025-04-30 16:13:50-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.09720516204834,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.326534271240234,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7674279808998108,30.77835273742676,391.9928283691406,23.82354736328125,25.81024169921875
1371,2025-04-30 16:13:51-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.249993324279785,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8985989093780518,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.326534271240234,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7674279808998108,30.77835273742676,391.9928283691406,23.82354736328125,25.81024169921875
1372,2025-04-30 16:13:52-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.249993324279785,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8873180150985718,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7674279808998108,30.77835273742676,391.9928283691406,23.82354736328125,25.81024169921875
1373,2025-04-30 16:13:53-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.070333480834961,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9075225591659546,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7674279808998108,30.77835273742676,392.1263427734375,23.82354736328125,25.81024169921875
1374,2025-04-30 16:13:54-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.169371604919434,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9075225591659546,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.175907135009766,-0.7490701675415039,30.77835273742676,392.1263427734375,23.82354736328125,25.81024169921875
1375,2025-04-30 16:13:55-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.169371604919434,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9075225591659546,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.1562385559082,-0.7490701675415039,30.759986877441406,392.1263427734375,23.82354736328125,25.81024169921875
1376,2025-04-30 16:13:56-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.212566375732422,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8895856142044067,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.1562385559082,-0.7490701675415039,30.759986877441406,392.1263427734375,23.82354736328125,25.81024169921875
1377,2025-04-30 16:13:57-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.117876052856445,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.8895856142044067,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.374038696289062,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.1562385559082,-0.7490701675415039,30.759986877441406,392.1263427734375,23.82354736328125,25.81024169921875
1378,2025-04-30 16:13:58-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.117876052856445,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.374038696289062,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.1562385559082,-0.729400634765625,30.759986877441406,392.1263427734375,23.82354736328125,25.81024169921875
1379,2025-04-30 16:13:59-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.117876052856445,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.374038696289062,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.171974182128906,-0.729400634765625,30.774412155151367,392.1263427734375,23.82354736328125,25.81024169921875
1380,2025-04-30 16:14:00-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.26876163482666,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.374038696289062,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.171974182128906,-0.729400634765625,30.774412155151367,392.1263427734375,23.82354736328125,25.81024169921875
1381,2025-04-30 16:14:01-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.26876163482666,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.374038696289062,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.171974182128906,-0.729400634765625,30.774412155151367,392.1263427734375,23.82354736328125,25.81024169921875
1382,2025-04-30 16:14:02-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.015536308288574,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.171974182128906,-0.729400634765625,30.774412155151367,392.1263427734375,23.82354736328125,25.81024169921875
1383,2025-04-30 16:14:03-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.224658012390137,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.171974182128906,-0.729400634765625,30.774412155151367,392.1263427734375,23.82354736328125,25.81024169921875
1384,2025-04-30 16:14:04-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.224658012390137,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.171974182128906,-0.7110424041748047,30.774412155151367,392.1263427734375,23.82354736328125,25.81024169921875
1385,2025-04-30 16:14:05-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.251497268676758,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.171974182128906,-0.7110424041748047,30.774412155151367,392.1263427734375,23.82354736328125,25.81024169921875
1386,2025-04-30 16:14:06-04:00,0.0,0.0,1.78542959690094,1.059219241142273,20.0,20.0,1.78542959690094,0.9814223051071168,8.15164852142334,0.9904107451438904,0.9811123609542848,0.0094225667417049,0.9008381366729736,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.337024688720703,20.418100357055664,0,0,1.326706886291504,34.171974182128906,-0.7110424041748047,30.774412155151367,392.1263427734375,23.82354736328125,25.81024169921875
