,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1758,2025-04-30 16:20:18-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.496646881103516,78.6318130493164,9.551198959350586,9.49323844909668,9.520204544067385,9.53031063079834,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.77938461303711,-0.3543710708618164,15.914841651916504,540.768310546875,24.0478515625,25.217437744140625
1759,2025-04-30 16:20:19-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.478981018066406,78.76439666748047,9.535391807556152,9.49323844909668,9.555538177490234,9.51147747039795,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,540.768310546875,24.0478515625,25.217437744140625
1760,2025-04-30 16:20:20-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.478981018066406,78.8199462890625,9.535391807556152,9.49323844909668,9.555538177490234,9.526504516601562,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,540.768310546875,24.0478515625,25.217437744140625
1761,2025-04-30 16:20:21-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.478981018066406,78.8199462890625,9.535391807556152,9.49323844909668,9.555538177490234,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,540.768310546875,24.0478515625,25.217437744140625
1762,2025-04-30 16:20:22-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.478981018066406,78.94979858398438,9.535391807556152,9.472162246704102,9.555538177490234,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,540.768310546875,24.0478515625,25.217437744140625
1763,2025-04-30 16:20:23-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.478981018066406,78.94979858398438,9.535391807556152,9.483009338378906,9.574755668640137,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,538.517578125,24.0478515625,25.217437744140625
1764,2025-04-30 16:20:24-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.496646881103516,78.94979858398438,9.547789573669434,9.483009338378906,9.600481033325195,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.36086654663086,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,538.517578125,24.0478515625,25.217437744140625
1765,2025-04-30 16:20:25-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,78.96529388427734,9.547789573669434,9.500988006591797,9.600481033325195,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.972538948059082,538.517578125,24.0478515625,25.217437744140625
1766,2025-04-30 16:20:26-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,79.15254211425781,9.563596725463867,9.511215209960938,9.600481033325195,9.553324699401855,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.972538948059082,538.517578125,24.0478515625,25.217437744140625
1767,2025-04-30 16:20:27-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,79.15254211425781,9.563596725463867,9.511215209960938,9.600481033325195,9.553324699401855,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.972538948059082,538.517578125,24.0478515625,25.217437744140625
1768,2025-04-30 16:20:28-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,78.4907455444336,9.563596725463867,9.511215209960938,9.600481033325195,9.542141914367676,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.972538948059082,536.3431396484375,24.0478515625,25.217437744140625
1769,2025-04-30 16:20:29-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,79.00675201416016,9.563596725463867,9.511215209960938,9.58994197845459,9.556276321411133,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,536.3431396484375,24.0478515625,25.217437744140625
1770,2025-04-30 16:20:30-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,79.00675201416016,9.563596725463867,9.511215209960938,9.58994197845459,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,536.3431396484375,24.0478515625,25.217437744140625
1771,2025-04-30 16:20:31-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,78.55712127685547,9.563596725463867,9.511215209960938,9.58994197845459,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,536.3431396484375,24.0478515625,25.217437744140625
1772,2025-04-30 16:20:32-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,78.99996185302734,9.563596725463867,9.500988006591797,9.606060028076172,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,536.3431396484375,24.0478515625,25.217437744140625
1773,2025-04-30 16:20:33-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,78.99996185302734,9.563596725463867,9.500988006591797,9.629925727844238,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,535.1796875,24.0478515625,25.217437744140625
1774,2025-04-30 16:20:34-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,78.90032958984375,9.563596725463867,9.500988006591797,9.614738464355469,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,535.1796875,24.0478515625,25.217437744140625
1775,2025-04-30 16:20:35-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.04351043701172,9.563596725463867,9.500988006591797,9.614738464355469,9.56639003753662,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.8991060256958,535.1796875,24.0478515625,25.217437744140625
1776,2025-04-30 16:20:36-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.04351043701172,9.563596725463867,9.500988006591797,9.592732429504396,9.544673919677734,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.8991060256958,535.1796875,24.0478515625,25.217437744140625
1777,2025-04-30 16:20:37-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.30642700195312,9.563596725463867,9.500988006591797,9.592732429504396,9.528619766235352,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.8991060256958,535.1796875,24.0478515625,25.217437744140625
1778,2025-04-30 16:20:38-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.90690612792969,9.550889015197754,9.500988006591797,9.592732429504396,9.528619766235352,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.8991060256958,537.6592407226562,24.0478515625,25.217437744140625
1779,2025-04-30 16:20:39-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.90690612792969,9.550889015197754,9.500988006591797,9.57971477508545,9.54931640625,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,537.6592407226562,24.0478515625,25.217437744140625
1780,2025-04-30 16:20:40-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.0347671508789,9.550889015197754,9.500988006591797,9.566386222839355,9.528830528259276,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,537.6592407226562,24.0478515625,25.217437744140625
1781,2025-04-30 16:20:41-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.23650360107422,9.550889015197754,9.500988006591797,9.566386222839355,9.51571273803711,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,537.6592407226562,24.0478515625,25.217437744140625
1782,2025-04-30 16:20:42-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.23650360107422,9.550889015197754,9.500988006591797,9.566386222839355,9.550583839416504,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,537.6592407226562,24.0478515625,25.217437744140625
1783,2025-04-30 16:20:43-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.76512145996094,9.550889015197754,9.500988006591797,9.566386222839355,9.539607048034668,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,538.8800048828125,24.0478515625,25.217437744140625
1784,2025-04-30 16:20:44-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.85208892822266,9.550889015197754,9.500988006591797,9.589322090148926,9.539607048034668,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3438806533813476,15.837478637695312,538.8800048828125,24.0478515625,25.217437744140625
1785,2025-04-30 16:20:45-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.85208892822266,9.550889015197754,9.500988006591797,9.600790977478027,9.539607048034668,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.3438806533813476,15.887306213378906,538.8800048828125,24.0478515625,25.217437744140625
1786,2025-04-30 16:20:46-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.500677108764648,79.18716430664062,9.550889015197754,9.500988006591797,9.58157444000244,9.525659561157228,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.3438806533813476,15.887306213378906,538.8800048828125,24.0478515625,25.217437744140625
1787,2025-04-30 16:20:47-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.500677108764648,78.8916015625,9.550889015197754,9.500988006591797,9.58157444000244,9.525659561157228,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.3438806533813476,15.887306213378906,538.8800048828125,24.0478515625,25.217437744140625
1788,2025-04-30 16:20:48-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.486419677734377,78.8916015625,9.550889015197754,9.500988006591797,9.58157444000244,9.537918090820312,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
1789,2025-04-30 16:20:49-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.486419677734377,78.77690887451172,9.550889015197754,9.486419677734377,9.58157444000244,9.521003723144531,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
1790,2025-04-30 16:20:50-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.498197555541992,79.0562973022461,9.550889015197754,9.486419677734377,9.570416450500488,9.521003723144531,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
1791,2025-04-30 16:20:51-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.498197555541992,79.0562973022461,9.550889015197754,9.498197555541992,9.570416450500488,9.521003723144531,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
1792,2025-04-30 16:20:52-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.498197555541992,78.53541564941406,9.550889015197754,9.498197555541992,9.60110092163086,9.553324699401855,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
1793,2025-04-30 16:20:53-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,78.94915008544922,9.550889015197754,9.498197555541992,9.584982872009276,9.517406463623049,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,537.5447998046875,24.0478515625,25.217437744140625
1794,2025-04-30 16:20:54-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,78.94915008544922,9.550889015197754,9.48796844482422,9.584982872009276,9.517406463623049,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.782005310058594,-0.355682373046875,15.887306213378906,537.5447998046875,24.0478515625,25.217437744140625
1795,2025-04-30 16:20:55-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,79.1892318725586,9.550889015197754,9.48796844482422,9.598621368408203,9.517406463623049,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.948935508728027,537.5447998046875,24.0478515625,25.217437744140625
1796,2025-04-30 16:20:56-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,79.42669677734375,9.550889015197754,9.48796844482422,9.598621368408203,9.517406463623049,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.948935508728027,537.5447998046875,24.0478515625,25.217437744140625
1797,2025-04-30 16:20:57-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,79.42669677734375,9.53818130493164,9.48796844482422,9.58591365814209,9.5042724609375,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.948935508728027,537.5447998046875,24.0478515625,25.217437744140625
1798,2025-04-30 16:20:58-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,78.84862518310547,9.52578353881836,9.474641799926758,9.55925750732422,9.5042724609375,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.948935508728027,536.7818603515625,24.0478515625,25.217437744140625
1799,2025-04-30 16:20:59-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,78.84862518310547,9.52578353881836,9.474641799926758,9.595520973205566,9.53897476196289,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,536.7818603515625,24.0478515625,25.217437744140625
1800,2025-04-30 16:21:00-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.00460815429688,9.552748680114746,9.500677108764648,9.606679916381836,9.53897476196289,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,536.7818603515625,24.0478515625,25.217437744140625
1801,2025-04-30 16:21:01-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.04424285888672,9.552748680114746,9.500677108764648,9.58684253692627,9.52439022064209,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,536.7818603515625,24.0478515625,25.217437744140625
1802,2025-04-30 16:21:02-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.04424285888672,9.552748680114746,9.500677108764648,9.597381591796877,9.492182731628418,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,536.7818603515625,24.0478515625,25.217437744140625
1803,2025-04-30 16:21:03-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.04424285888672,9.54128074645996,9.485179901123049,9.617527961730955,9.492182731628418,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,535.7900390625,24.0478515625,25.217437744140625
1804,2025-04-30 16:21:04-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.00341796875,9.54128074645996,9.485179901123049,9.617527961730955,9.532001495361328,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,535.7900390625,24.0478515625,25.217437744140625
1805,2025-04-30 16:21:05-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,78.80105590820312,9.54128074645996,9.485179901123049,9.617527961730955,9.532001495361328,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.887306213378906,535.7900390625,24.0478515625,25.217437744140625
1806,2025-04-30 16:21:06-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,78.80105590820312,9.557087898254396,9.504087448120115,9.628066062927246,9.532001495361328,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.887306213378906,535.7900390625,24.0478515625,25.217437744140625
1807,2025-04-30 16:21:07-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.494787216186523,79.07054901123047,9.557087898254396,9.504087448120115,9.587773323059082,9.547629356384276,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.887306213378906,535.7900390625,24.0478515625,25.217437744140625
1808,2025-04-30 16:21:08-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.494787216186523,79.15554809570312,9.54592990875244,9.490447998046877,9.587773323059082,9.515289306640623,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.887306213378906,536.9725952148438,24.0478515625,25.217437744140625
1809,2025-04-30 16:21:09-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.417611122131348,77.8736801147461,9.532602310180664,9.490447998046877,9.587773323059082,9.526716232299805,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,536.9725952148438,24.0478515625,25.217437744140625
1810,2025-04-30 16:21:10-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.331753730773926,76.88400268554688,9.436517715454102,9.391264915466309,9.557397842407228,9.366551399230955,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,536.9725952148438,24.0478515625,25.217437744140625
1811,2025-04-30 16:21:11-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.264185905456545,76.88400268554688,9.358101844787598,9.313776969909668,9.505327224731444,9.26229763031006,100.0,8.639948844909668,9.350970268249512,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,536.9725952148438,24.0478515625,25.217437744140625
1812,2025-04-30 16:21:12-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,95.0,9.482389450073242,9.22110366821289,76.7242202758789,9.296420097351074,9.250858306884766,9.454804420471191,9.242483139038086,100.0,8.639948844909668,9.350970268249512,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,536.9725952148438,24.0478515625,25.217437744140625
1813,2025-04-30 16:21:13-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,95.0,9.482389450073242,9.203744888305664,76.7242202758789,9.261706352233888,9.21273422241211,9.431248664855955,9.22109603881836,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,531.8035888671875,24.0478515625,25.217437744140625
1814,2025-04-30 16:21:14-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,95.0,9.482389450073242,9.188247680664062,76.43775939941406,9.25147819519043,9.20002555847168,9.40583324432373,9.22109603881836,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.3792853951454162,15.90041732788086,531.8035888671875,24.0478515625,25.217437744140625
1815,2025-04-30 16:21:15-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,95.0,9.482389450073242,9.188247680664062,76.5860824584961,9.235050201416016,9.187007904052734,9.390645027160645,9.196593284606934,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.778982162475586,531.8035888671875,24.0478515625,25.217437744140625
1816,2025-04-30 16:21:16-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,90.0,9.482389450073242,9.171510696411133,76.5860824584961,9.235050201416016,9.187007904052734,9.362749099731444,9.209071159362791,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.778982162475586,531.8035888671875,24.0478515625,25.217437744140625
1817,2025-04-30 16:21:17-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.171510696411133,76.20276641845703,9.22234344482422,9.170890808105469,9.334234237670898,9.176197052001951,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.778982162475586,531.8035888671875,24.0478515625,25.217437744140625
1818,2025-04-30 16:21:18-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.171510696411133,76.4636001586914,9.22234344482422,9.170890808105469,9.334234237670898,9.176197052001951,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.778982162475586,531.5556640625,24.0478515625,25.217437744140625
1819,2025-04-30 16:21:19-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.171510696411133,76.4636001586914,9.21180534362793,9.160042762756348,9.32369613647461,9.19111442565918,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,531.5556640625,24.0478515625,25.217437744140625
1820,2025-04-30 16:21:20-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.157873153686523,76.41454315185547,9.21180534362793,9.160042762756348,9.32369613647461,9.211477279663086,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,531.5556640625,24.0478515625,25.217437744140625
1821,2025-04-30 16:21:21-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.140515327453612,75.98950958251953,9.21180534362793,9.160042762756348,9.295180320739746,9.16587257385254,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,531.5556640625,24.0478515625,25.217437744140625
1822,2025-04-30 16:21:22-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.124089241027832,75.98950958251953,9.192586898803713,9.139586448669434,9.295180320739746,9.16587257385254,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,531.5556640625,24.0478515625,25.217437744140625
1823,2025-04-30 16:21:23-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,75.42604064941406,9.178640365600586,9.120369911193848,9.295180320739746,9.135489463806152,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,530.2395629882812,24.0478515625,25.217437744140625
1824,2025-04-30 16:21:24-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,76.01461029052734,9.191038131713867,9.136176109313965,9.270074844360352,9.172903060913086,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.3910871148109436,16.861597061157227,530.2395629882812,24.0478515625,25.217437744140625
1825,2025-04-30 16:21:25-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,76.01461029052734,9.191038131713867,9.136176109313965,9.259536743164062,9.185195922851562,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.03599739074707,530.2395629882812,24.0478515625,25.217437744140625
1826,2025-04-30 16:21:26-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,76.15203857421875,9.191038131713867,9.136176109313965,9.259536743164062,9.16455364227295,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.03599739074707,530.2395629882812,24.0478515625,25.217437744140625
1827,2025-04-30 16:21:27-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,75.6585922241211,9.191038131713867,9.136176109313965,9.235361099243164,9.126442909240724,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.03599739074707,530.2395629882812,24.0478515625,25.217437744140625
1828,2025-04-30 16:21:28-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,75.6585922241211,9.191038131713867,9.136176109313965,9.247448921203612,9.181684494018556,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.03599739074707,530.2395629882812,24.0478515625,25.217437744140625
1829,2025-04-30 16:21:29-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.124398231506348,75.9637680053711,9.191038131713867,9.136176109313965,9.247448921203612,9.16806983947754,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
1830,2025-04-30 16:21:30-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.124398231506348,75.72528076171875,9.191038131713867,9.124398231506348,9.216453552246094,9.16806983947754,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
1831,2025-04-30 16:21:31-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.124398231506348,75.72528076171875,9.179569244384766,9.124398231506348,9.216453552246094,9.14188289642334,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
1832,2025-04-30 16:21:32-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.141136169433594,75.798828125,9.179569244384766,9.124398231506348,9.216453552246094,9.13085651397705,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
1833,2025-04-30 16:21:33-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.141136169433594,76.30083465576172,9.19692611694336,9.141136169433594,9.230401992797852,9.19221019744873,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
1834,2025-04-30 16:21:34-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.113240242004396,76.30083465576172,9.185768127441406,9.141136169433594,9.230401992797852,9.156415939331056,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
1835,2025-04-30 16:21:35-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.113240242004396,76.17949676513672,9.172440528869627,9.11695957183838,9.214593887329102,9.140780448913574,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.957321166992188,530.2395629882812,24.0478515625,25.217437744140625
1836,2025-04-30 16:21:36-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.113240242004396,75.72489929199219,9.172440528869627,9.11695957183838,9.22637176513672,9.153334617614746,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.957321166992188,530.2395629882812,24.0478515625,25.217437744140625
1837,2025-04-30 16:21:37-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.113240242004396,75.72489929199219,9.172440528869627,9.11695957183838,9.22637176513672,9.132843017578123,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.957321166992188,530.2395629882812,24.0478515625,25.217437744140625
1838,2025-04-30 16:21:38-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13989543914795,76.09746551513672,9.183599472045898,9.129048347473145,9.22637176513672,9.17312240600586,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.957321166992188,532.2994995117188,24.0478515625,25.217437744140625
1839,2025-04-30 16:21:39-04:00,0.0,0.0,9.481460571289062,9.174921035766602,85.0,90.0,9.482389450073242,9.13989543914795,76.04724884033203,9.183599472045898,9.139586448669434,9.22637176513672,9.15795612335205,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.974367141723633,532.2994995117188,24.0478515625,25.217437744140625
1840,2025-04-30 16:21:40-04:00,0.0,0.0,9.481460571289062,9.174921035766602,85.0,90.0,9.482389450073242,9.072017669677734,76.04724884033203,9.172130584716797,9.125638008117676,9.197856903076172,9.141000747680664,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.974367141723633,532.2994995117188,24.0478515625,25.217437744140625
1841,2025-04-30 16:21:41-04:00,0.0,0.0,9.481460571289062,9.174921035766602,85.0,90.0,9.482389450073242,8.918903350830078,74.41250610351562,9.088754653930664,9.047842025756836,9.160972595214844,9.04016399383545,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.974367141723633,532.2994995117188,24.0478515625,25.217437744140625
1842,2025-04-30 16:21:42-04:00,0.0,0.0,9.481460571289062,9.008478164672852,85.0,90.0,9.482389450073242,8.755560874938965,74.41250610351562,8.903715133666992,8.867140769958496,9.100842475891112,8.765900611877441,100.0,8.639948844909668,8.958576202392578,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.974367141723633,532.2994995117188,24.0478515625,25.217437744140625
1843,2025-04-30 16:21:43-04:00,0.0,0.0,9.481460571289062,8.832427024841309,85.0,90.0,9.482389450073242,8.647387504577637,71.88335418701172,8.76547908782959,8.723945617675781,9.034823417663574,8.665348052978516,100.0,8.639948844909668,8.792134284973145,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,16.974367141723633,519.8443603515625,24.0478515625,25.217437744140625
1844,2025-04-30 16:21:44-04:00,0.0,0.0,9.481460571289062,8.70534896850586,85.0,90.0,9.482389450073242,8.577340126037598,70.99490356445312,8.662574768066406,8.621352195739746,8.9771728515625,8.568082809448242,100.0,8.639948844909668,8.674352645874023,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.0985419750213623,32.87248611450195,-0.4317366778850555,16.974367141723633,519.8443603515625,24.0478515625,25.217437744140625
1845,2025-04-30 16:21:45-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,90.0,9.482389450073242,8.53952693939209,70.87508392333984,8.605544090270996,8.564322471618652,8.93532943725586,8.557965278625488,100.0,8.639948844909668,8.674352645874023,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.1169002056121826,32.99574661254883,-0.4317366778850555,18.17682266235352,519.8443603515625,24.0478515625,25.217437744140625
1846,2025-04-30 16:21:46-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523409843444824,70.87508392333984,8.57702922821045,8.533635139465332,8.880779266357422,8.536752700805664,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.1169002056121826,32.99574661254883,-0.4317366778850555,18.17682266235352,519.8443603515625,24.0478515625,25.217437744140625
1847,2025-04-30 16:21:47-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.507290840148926,70.42450714111328,8.56029224395752,8.514418601989746,8.837076187133789,8.536752700805664,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.369260787963867,0,0,1.1169002056121826,32.99574661254883,-0.4317366778850555,18.17682266235352,519.8443603515625,24.0478515625,25.217437744140625
1848,2025-04-30 16:21:48-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,71.01148986816406,8.56029224395752,8.514418601989746,8.801432609558105,8.536752700805664,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1169002056121826,32.99574661254883,-0.4618966281414032,18.17682266235352,517.7271728515625,24.0478515625,25.217437744140625
1849,2025-04-30 16:21:49-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,71.01148986816406,8.573620796203613,8.514418601989746,8.778185844421387,8.54712963104248,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.4618966281414032,18.766904830932617,517.7271728515625,24.0478515625,25.217437744140625
1850,2025-04-30 16:21:50-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,70.72401428222656,8.573620796203613,8.529608726501465,8.750910758972168,8.559377670288086,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.4618966281414032,18.766904830932617,517.7271728515625,24.0478515625,25.217437744140625
