,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1944,2025-04-30 16:23:24-04:00,0.0,0.0,8.046396255493164,6.8279876708984375,70.0,75.0,8.046086311340332,6.754839897155762,56.24379348754883,6.805051803588867,6.768787384033203,7.092684745788574,6.743340969085693,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,16.353885650634766,20.37841796875,0,0,1.1745961904525757,33.29471969604492,-0.6100729703903198,21.514062881469727,483.1845397949219,24.16000366210937,25.217437744140625
1945,2025-04-30 16:23:25-04:00,0.0,0.0,8.046396255493164,6.8279876708984375,70.0,75.0,8.046086311340332,6.754839897155762,55.95396041870117,6.789244651794434,6.751740455627441,7.0499114990234375,6.710695266723633,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,16.353885650634766,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,22.980091094970703,483.1845397949219,24.16000366210937,25.217437744140625
1946,2025-04-30 16:23:26-04:00,0.0,0.0,8.046396255493164,6.8279876708984375,70.0,70.0,8.046086311340332,6.740581512451172,55.95396041870117,6.789244651794434,6.751740455627441,7.008687973022461,6.731678485870361,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,16.353885650634766,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,22.980091094970703,483.1845397949219,24.16000366210937,25.217437744140625
1947,2025-04-30 16:23:27-04:00,0.0,0.0,8.046396255493164,6.8279876708984375,70.0,70.0,8.046086311340332,6.730043411254883,56.06644821166992,6.777775764465332,6.739341735839844,6.965915203094482,6.731678485870361,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,22.980091094970703,483.1845397949219,24.16000366210937,25.217437744140625
1948,2025-04-30 16:23:28-04:00,0.0,0.0,8.046396255493164,6.8279876708984375,70.0,70.0,8.046086311340332,6.730043411254883,55.96402740478516,6.777775764465332,6.739341735839844,6.923451900482178,6.697474002838135,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,22.980091094970703,480.304443359375,24.16000366210937,25.217437744140625
1949,2025-04-30 16:23:29-04:00,0.0,0.0,8.046396255493164,6.8279876708984375,70.0,70.0,8.046086311340332,6.714546203613281,55.96402740478516,6.766927719116211,6.739341735839844,6.896486759185791,6.714297771453857,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.304443359375,24.16000366210937,25.217437744140625
1950,2025-04-30 16:23:30-04:00,0.0,0.0,8.046396255493164,6.724774360656738,70.0,70.0,8.046086311340332,6.714546203613281,55.71404266357422,6.766927719116211,6.714546203613281,6.8812994956970215,6.714297771453857,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.304443359375,24.16000366210937,25.217437744140625
1951,2025-04-30 16:23:31-04:00,0.0,0.0,8.046396255493164,6.724774360656738,70.0,70.0,8.046086311340332,6.726014137268066,55.71404266357422,6.766927719116211,6.714546203613281,6.859292507171631,6.701683044433594,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.304443359375,24.16000366210937,25.217437744140625
1952,2025-04-30 16:23:32-04:00,0.0,0.0,8.046396255493164,6.724774360656738,70.0,70.0,8.046086311340332,6.726014137268066,56.1309814453125,6.766927719116211,6.726014137268066,6.859292507171631,6.719697952270508,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.39870834350586,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.304443359375,24.16000366210937,25.217437744140625
1953,2025-04-30 16:23:33-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,56.04145050048828,6.766927719116211,6.726014137268066,6.833256721496582,6.719697952270508,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.39870834350586,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
1954,2025-04-30 16:23:34-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,56.04145050048828,6.766927719116211,6.726014137268066,6.833256721496582,6.719697952270508,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.39870834350586,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
1955,2025-04-30 16:23:35-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,55.65565872192383,6.766927719116211,6.726014137268066,6.833256721496582,6.719697952270508,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.39870834350586,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
1956,2025-04-30 16:23:36-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,56.05910873413086,6.766927719116211,6.726014137268066,6.833256721496582,6.743340969085693,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.39870834350586,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
1957,2025-04-30 16:23:37-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,56.05910873413086,6.766927719116211,6.726014137268066,6.833256721496582,6.727486610412598,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
1958,2025-04-30 16:23:38-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,56.05910873413086,6.766927719116211,6.726014137268066,6.812800407409668,6.7118964195251465,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
1959,2025-04-30 16:23:39-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,55.99415969848633,6.766927719116211,6.726014137268066,6.812800407409668,6.728984355926514,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
1960,2025-04-30 16:23:40-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,55.99415969848633,6.766927719116211,6.726014137268066,6.802572250366211,6.728984355926514,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.373912811279297,20.37841796875,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
1961,2025-04-30 16:23:41-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,55.99415969848633,6.766927719116211,6.726014137268066,6.802572250366211,6.748716354370117,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.373912811279297,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
1962,2025-04-30 16:23:42-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.726014137268066,55.79966354370117,6.766927719116211,6.726014137268066,6.802572250366211,6.731379508972168,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
1963,2025-04-30 16:23:43-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.712376594543457,55.79966354370117,6.766927719116211,6.726014137268066,6.784285545349121,6.720595836639404,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
1964,2025-04-30 16:23:44-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.725704193115234,56.00713348388672,6.753600120544434,6.713926315307617,6.811250686645508,6.6818132400512695,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
1965,2025-04-30 16:23:45-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.725704193115234,56.07776641845703,6.753600120544434,6.713926315307617,6.811250686645508,6.70709228515625,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
1966,2025-04-30 16:23:46-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.725704193115234,56.07776641845703,6.765377998352051,6.7269439697265625,6.79637336730957,6.733473777770996,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
1967,2025-04-30 16:23:47-04:00,0.0,0.0,6.782115936279297,6.724774360656738,70.0,70.0,6.775606155395508,6.725704193115234,55.95345306396485,6.765377998352051,6.7269439697265625,6.80846118927002,6.733473777770996,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
1968,2025-04-30 16:23:48-04:00,0.0,0.0,6.782115936279297,6.724774360656738,60.0,70.0,6.775606155395508,6.700288772583008,55.97076416015625,6.765377998352051,6.7269439697265625,6.80846118927002,6.71279764175415,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.07056999206543,480.609619140625,24.16000366210937,25.217437744140625
1969,2025-04-30 16:23:49-04:00,0.0,0.0,6.782115936279297,6.724774360656738,60.0,70.0,6.775606155395508,6.365234375,55.97076416015625,6.630550861358643,6.62094259262085,6.716095924377441,6.495905876159668,100.0,7.433318614959717,6.775606155395508,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.08892822265625,480.609619140625,24.16000366210937,25.217437744140625
1970,2025-04-30 16:23:50-04:00,0.0,0.0,6.782115936279297,6.530747413635254,60.0,70.0,6.775606155395508,6.020571231842041,52.289981842041016,6.281238079071045,6.276278972625732,6.590257167816162,6.04246711730957,100.0,7.433318614959717,6.438072204589844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.08892822265625,480.609619140625,24.16000366210937,25.217437744140625
1971,2025-04-30 16:23:51-04:00,0.0,0.0,6.782115936279297,6.188252925872803,60.0,70.0,6.775606155395508,5.686756134033203,47.79125595092773,5.933475017547607,5.949592590332031,6.40521764755249,5.689043045043945,100.0,7.433318614959717,6.106117248535156,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.08892822265625,480.609619140625,24.16000366210937,25.217437744140625
1972,2025-04-30 16:23:52-04:00,0.0,0.0,6.782115936279297,5.862496852874756,60.0,70.0,6.775606155395508,5.326905727386475,43.6655158996582,5.590362071990967,5.593771457672119,6.1755452156066895,5.32882022857666,100.0,7.433318614959717,5.773231983184815,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.08892822265625,480.609619140625,24.16000366210937,25.217437744140625
1973,2025-04-30 16:23:53-04:00,0.0,0.0,6.782115936279297,5.422060012817383,60.0,70.0,6.775606155395508,4.9912309646606445,43.6655158996582,5.226791858673096,5.233300685882568,5.933475017547607,4.978962421417236,100.0,7.433318614959717,5.422060012817383,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.6100729703903198,23.08892822265625,449.7673034667969,24.16000366210937,25.217437744140625
1974,2025-04-30 16:23:54-04:00,0.0,0.0,6.782115936279297,5.056319713592529,60.0,70.0,6.775606155395508,4.749780654907227,43.6655158996582,4.9180827140808105,4.9174628257751465,5.707522869110107,4.681576728820801,100.0,7.433318614959717,5.056319713592529,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.7149763107299805,23.08892822265625,449.7673034667969,24.16000366210937,25.217437744140625
1975,2025-04-30 16:23:55-04:00,0.0,0.0,6.782115936279297,4.797513008117676,60.0,70.0,6.775606155395508,4.649977207183838,38.155399322509766,4.724364757537842,4.718785762786865,5.506985664367676,4.578890323638916,100.0,7.433318614959717,4.797513008117676,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.2519630193710327,33.58451843261719,-0.7149763107299805,25.997373580932617,449.7673034667969,24.16000366210937,25.217437744140625
1976,2025-04-30 16:23:56-04:00,0.0,0.0,6.782115936279297,4.666715145111084,60.0,60.0,6.775606155395508,4.611543655395508,38.27266311645508,4.65493631362915,4.6360297203063965,5.347671985626221,4.555953502655029,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.2519630193710327,33.58451843261719,-0.7149763107299805,25.997373580932617,449.7673034667969,24.16000366210937,25.217437744140625
1977,2025-04-30 16:23:57-04:00,0.0,0.0,6.782115936279297,4.666715145111084,60.0,60.0,6.775606155395508,4.611543655395508,38.27266311645508,4.63014030456543,4.605964660644531,5.225242137908936,4.555953502655029,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2519630193710327,33.58451843261719,-0.7149763107299805,25.997373580932617,449.7673034667969,24.16000366210937,25.217437744140625
1978,2025-04-30 16:23:58-04:00,0.0,0.0,6.782115936279297,4.666715145111084,60.0,60.0,6.775606155395508,4.600695610046387,38.188087463378906,4.63014030456543,4.605964660644531,5.124198913574219,4.575809478759766,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2519630193710327,33.58451843261719,-0.7385797500610352,25.997373580932617,441.947021484375,24.16000366210937,25.217437744140625
1979,2025-04-30 16:23:59-04:00,0.0,0.0,6.782115936279297,4.666715145111084,60.0,60.0,6.775606155395508,4.600695610046387,38.048439025878906,4.63014030456543,4.605964660644531,5.040822505950928,4.575809478759766,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,441.947021484375,24.16000366210937,25.217437744140625
1980,2025-04-30 16:24:00-04:00,0.0,0.0,6.782115936279297,4.666715145111084,60.0,60.0,6.775606155395508,4.600695610046387,38.048439025878906,4.63014030456543,4.605964660644531,4.976043224334717,4.575809478759766,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,441.947021484375,24.16000366210937,25.217437744140625
1981,2025-04-30 16:24:01-04:00,0.0,0.0,6.782115936279297,4.666715145111084,60.0,60.0,6.775606155395508,4.600695610046387,38.1681022644043,4.63014030456543,4.605964660644531,4.918392658233643,4.565670967102051,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,441.947021484375,24.16000366210937,25.217437744140625
1982,2025-04-30 16:24:02-04:00,0.0,0.0,6.782115936279297,4.666715145111084,60.0,60.0,6.775606155395508,4.590466499328613,38.28207778930664,4.6180524826049805,4.589846611022949,4.868801116943359,4.565670967102051,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,441.947021484375,24.16000366210937,25.217437744140625
1983,2025-04-30 16:24:03-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.28207778930664,4.6180524826049805,4.589846611022949,4.831607341766357,4.565670967102051,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
1984,2025-04-30 16:24:04-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.28207778930664,4.6180524826049805,4.589846611022949,4.813320159912109,4.565670967102051,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
1985,2025-04-30 16:24:05-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.18172454833984,4.6180524826049805,4.589846611022949,4.788524150848389,4.565670967102051,100.0,7.433318614959717,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
1986,2025-04-30 16:24:06-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.18172454833984,4.6180524826049805,4.589846611022949,4.765588283538818,4.565670967102051,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
1987,2025-04-30 16:24:07-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.25494766235352,4.6180524826049805,4.589846611022949,4.753190040588379,4.543111324310303,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
1988,2025-04-30 16:24:08-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.24465560913086,4.6180524826049805,4.589846611022949,4.753190040588379,4.5541839599609375,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
1989,2025-04-30 16:24:09-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.24465560913086,4.6180524826049805,4.589846611022949,4.736143112182617,4.580209732055664,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
1990,2025-04-30 16:24:10-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.166133880615234,4.6180524826049805,4.589846611022949,4.736143112182617,4.548871994018555,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
1991,2025-04-30 16:24:11-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,37.94034194946289,4.6180524826049805,4.589846611022949,4.724984645843506,4.548871994018555,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
1992,2025-04-30 16:24:12-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,37.94034194946289,4.6180524826049805,4.589846611022949,4.7110371589660645,4.548871994018555,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
1993,2025-04-30 16:24:13-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.244407653808594,4.6180524826049805,4.589846611022949,4.7110371589660645,4.56081485748291,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,442.06146240234375,24.16000366210937,25.345611572265625
1994,2025-04-30 16:24:14-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.244407653808594,4.6180524826049805,4.589846611022949,4.7110371589660645,4.575368881225586,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.95724105834961,442.06146240234375,24.16000366210937,25.345611572265625
1995,2025-04-30 16:24:15-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.19245529174805,4.6180524826049805,4.589846611022949,4.7110371589660645,4.544441223144531,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.96773147583008,442.06146240234375,24.16000366210937,25.345611572265625
1996,2025-04-30 16:24:16-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,37.940555572509766,4.6180524826049805,4.589846611022949,4.694919586181641,4.544441223144531,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.96773147583008,442.06146240234375,24.16000366210937,25.345611572265625
1997,2025-04-30 16:24:17-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,37.940555572509766,4.6180524826049805,4.589846611022949,4.694919586181641,4.56964111328125,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.96773147583008,442.06146240234375,24.16000366210937,25.345611572265625
1998,2025-04-30 16:24:18-04:00,0.0,0.0,5.056319713592529,4.666715145111084,60.0,60.0,4.9912309646606445,4.590466499328613,38.35643768310547,4.6180524826049805,4.589846611022949,4.683451652526856,4.56964111328125,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.61991882324219,-0.7385797500610352,26.96773147583008,441.2222290039063,24.16000366210937,25.345611572265625
1999,2025-04-30 16:24:19-04:00,0.0,0.0,5.056319713592529,4.666715145111084,50.0,60.0,4.9912309646606445,4.487254142761231,38.298954010009766,4.6180524826049805,4.589846611022949,4.656795978546143,4.56964111328125,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.6317253112793,-0.7385797500610352,26.979530334472656,441.2222290039063,24.16000366210937,25.345611572265625
2000,2025-04-30 16:24:20-04:00,0.0,0.0,5.056319713592529,4.666715145111084,50.0,60.0,4.9912309646606445,3.935544967651367,38.298954010009766,4.29911470413208,4.327630043029785,4.476716041564941,4.018853187561035,100.0,4.6180524826049805,4.666715145111084,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.6317253112793,-0.7385797500610352,26.979530334472656,441.2222290039063,24.16000366210937,25.345611572265625
2001,2025-04-30 16:24:21-04:00,0.0,0.0,5.056319713592529,4.174515247344971,50.0,60.0,4.9912309646606445,3.539430618286133,28.90378189086914,3.793898582458496,3.8165245056152335,4.269049644470215,3.453174114227295,100.0,4.6180524826049805,4.062004089355469,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.6317253112793,-0.7385797500610352,26.979530334472656,441.2222290039063,24.16000366210937,25.345611572265625
2002,2025-04-30 16:24:22-04:00,0.0,0.0,5.056319713592529,3.708662271499634,50.0,60.0,4.9912309646606445,3.2198729515075684,25.774080276489254,3.423819303512573,3.4535744190216064,4.068202972412109,3.183612585067749,100.0,4.6180524826049805,3.6138179302215576,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.759090423583984,20.369260787963867,0,0,1.2742547988891602,33.6317253112793,-0.7385797500610352,26.979530334472656,441.2222290039063,24.16000366210937,25.345611572265625
2003,2025-04-30 16:24:23-04:00,0.0,0.0,5.056319713592529,3.3714380264282227,50.0,60.0,4.9912309646606445,2.962925434112549,25.774080276489254,3.137736558914185,3.146105527877808,3.859607458114624,2.9312374591827397,100.0,4.6180524826049805,3.2936408519744877,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.759090423583984,20.369260787963867,0,0,1.2742547988891602,33.6317253112793,-0.7385797500610352,26.979530334472656,413.5461730957031,24.16000366210937,25.345611572265625
2004,2025-04-30 16:24:24-04:00,0.0,0.0,5.056319713592529,3.093723773956299,50.0,60.0,4.9912309646606445,2.760838747024536,22.647050857543945,2.8931868076324463,2.9018654823303223,3.659690380096436,2.68441104888916,100.0,4.6180524826049805,3.0246050357818604,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.759090423583984,20.388338088989254,0,0,1.2742547988891602,33.6317253112793,-0.7962770462036133,26.979530334472656,413.5461730957031,24.16000366210937,25.345611572265625
2005,2025-04-30 16:24:25-04:00,0.0,0.0,5.056319713592529,2.843595027923584,50.0,60.0,4.9912309646606445,2.6523566246032715,21.42987823486328,2.7273643016815186,2.7251946926116943,3.49727725982666,2.559943199157715,100.0,4.6180524826049805,2.8029918670654297,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.759090423583984,20.388338088989254,0,0,1.300480842590332,33.71957778930664,-0.7962770462036133,28.836322784423828,413.5461730957031,24.16000366210937,25.345611572265625
2006,2025-04-30 16:24:26-04:00,0.0,0.0,5.056319713592529,2.695749282836914,50.0,50.0,4.9912309646606445,2.603074789047241,21.42987823486328,2.6427483558654785,2.639029026031494,3.3432326316833496,2.523482084274292,100.0,4.6180524826049805,2.6715734004974365,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.759090423583984,20.388338088989254,0,0,1.300480842590332,33.71957778930664,-0.7962770462036133,28.836322784423828,413.5461730957031,24.16000366210937,25.345611572265625
2007,2025-04-30 16:24:27-04:00,0.0,0.0,5.056319713592529,2.695749282836914,50.0,50.0,4.9912309646606445,2.58292818069458,21.25310516357422,2.606174230575561,2.5959460735321045,3.226691961288452,2.523482084274292,100.0,4.6180524826049805,2.6715734004974365,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.300480842590332,33.71957778930664,-0.7962770462036133,28.836322784423828,413.5461730957031,24.16000366210937,25.345611572265625
2008,2025-04-30 16:24:28-04:00,0.0,0.0,5.056319713592529,2.590367078781128,50.0,50.0,4.9912309646606445,2.58292818069458,21.33574676513672,2.591916799545288,2.580758571624756,3.128128290176392,2.523482084274292,100.0,4.6180524826049805,2.6715734004974365,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.300480842590332,33.71957778930664,-0.7962770462036133,28.836322784423828,410.2464294433594,24.16000366210937,25.345611572265625
2009,2025-04-30 16:24:29-04:00,0.0,0.0,5.056319713592529,2.590367078781128,50.0,50.0,4.9912309646606445,2.5708398818969727,21.227283477783203,2.591916799545288,2.580758571624756,3.040102481842041,2.512279748916626,100.0,4.6180524826049805,2.6715734004974365,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.7962770462036133,29.409358978271484,410.2464294433594,24.16000366210937,25.345611572265625
2010,2025-04-30 16:24:30-04:00,0.0,0.0,5.056319713592529,2.590367078781128,50.0,50.0,4.9912309646606445,2.5708398818969727,21.227283477783203,2.591916799545288,2.5702199935913086,2.9774928092956543,2.512279748916626,100.0,4.6180524826049805,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.7962770462036133,29.409358978271484,410.2464294433594,24.16000366210937,25.345611572265625
2011,2025-04-30 16:24:31-04:00,0.0,0.0,5.056319713592529,2.590367078781128,50.0,50.0,4.9912309646606445,2.5708398818969727,21.205923080444336,2.591916799545288,2.5702199935913086,2.930380821228028,2.512279748916626,100.0,4.6180524826049805,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.7962770462036133,29.409358978271484,410.2464294433594,24.16000366210937,25.345611572265625
2012,2025-04-30 16:24:32-04:00,0.0,0.0,5.056319713592529,2.590367078781128,50.0,50.0,4.9912309646606445,2.5708398818969727,21.205923080444336,2.58137845993042,2.5702199935913086,2.879549026489258,2.512279748916626,100.0,4.6180524826049805,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.7962770462036133,29.409358978271484,410.2464294433594,24.16000366210937,25.345611572265625
2013,2025-04-30 16:24:33-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.44143295288086,2.58137845993042,2.5702199935913086,2.851653814315796,2.5226831436157227,100.0,4.6180524826049805,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.7962770462036133,29.409358978271484,408.54888916015625,24.16000366210937,25.345611572265625
2014,2025-04-30 16:24:34-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.38299560546875,2.58137845993042,2.5702199935913086,2.8184893131256104,2.5226831436157227,100.0,4.6180524826049805,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.7818527221679688,29.409358978271484,408.54888916015625,24.16000366210937,25.345611572265625
2015,2025-04-30 16:24:35-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.38299560546875,2.58137845993042,2.5702199935913086,2.786874532699585,2.501832962036133,100.0,4.6180524826049805,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.75104904174805,-0.7818527221679688,29.388378143310547,408.54888916015625,24.16000366210937,25.345611572265625
2016,2025-04-30 16:24:36-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.295413970947266,2.58137845993042,2.5702199935913086,2.7614586353302,2.501832962036133,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.75104904174805,-0.7818527221679688,29.388378143310547,408.54888916015625,24.16000366210937,25.345611572265625
2017,2025-04-30 16:24:37-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.349462509155277,2.58137845993042,2.5702199935913086,2.7434816360473637,2.517086744308472,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.75104904174805,-0.7818527221679688,29.388378143310547,408.54888916015625,24.16000366210937,25.345611572265625
2018,2025-04-30 16:24:38-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.349462509155277,2.58137845993042,2.5702199935913086,2.7434816360473637,2.517086744308472,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.75104904174805,-0.770050585269928,29.388378143310547,408.0911254882813,24.16000366210937,25.345611572265625
2019,2025-04-30 16:24:39-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.38996696472168,2.58137845993042,2.5702199935913086,2.7183756828308105,2.517086744308472,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.0911254882813,24.16000366210937,25.345611572265625
2020,2025-04-30 16:24:40-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.336759567260746,2.58137845993042,2.5702199935913086,2.7183756828308105,2.5306568145751958,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.0911254882813,24.16000366210937,25.345611572265625
2021,2025-04-30 16:24:41-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.336759567260746,2.58137845993042,2.5702199935913086,2.7183756828308105,2.512279748916626,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.0911254882813,24.16000366210937,25.345611572265625
2022,2025-04-30 16:24:42-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.30528259277344,2.58137845993042,2.5702199935913086,2.7183756828308105,2.5226831436157227,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.0911254882813,24.16000366210937,25.345611572265625
2023,2025-04-30 16:24:43-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.355249404907227,2.58137845993042,2.5702199935913086,2.7183756828308105,2.5226831436157227,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,409.2355346679688,24.16000366210937,25.48980712890625
2024,2025-04-30 16:24:44-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.355249404907227,2.58137845993042,2.5702199935913086,2.69512939453125,2.5226831436157227,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,409.2355346679688,24.16000366210937,25.48980712890625
2025,2025-04-30 16:24:45-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.22868156433105,2.58137845993042,2.5702199935913086,2.6839711666107178,2.5226831436157227,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,409.2355346679688,24.16000366210937,25.48980712890625
2026,2025-04-30 16:24:46-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.33698081970215,2.58137845993042,2.5702199935913086,2.6839711666107178,2.505051851272583,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,409.2355346679688,24.16000366210937,25.48980712890625
2027,2025-04-30 16:24:47-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.33698081970215,2.58137845993042,2.5702199935913086,2.6839711666107178,2.505051851272583,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,409.2355346679688,24.16000366210937,25.48980712890625
2028,2025-04-30 16:24:48-04:00,0.0,0.0,3.093723773956299,2.590367078781128,50.0,50.0,2.962925434112549,2.5708398818969727,21.2788200378418,2.58137845993042,2.5702199935913086,2.6839711666107178,2.5282676219940186,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.4916687011719,24.16000366210937,25.48980712890625
2029,2025-04-30 16:24:49-04:00,0.0,0.0,3.093723773956299,2.590367078781128,40.0,50.0,2.962925434112549,2.552242994308472,21.34246253967285,2.58137845993042,2.5702199935913086,2.66599440574646,2.5282676219940186,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.4916687011719,24.16000366210937,25.48980712890625
2030,2025-04-30 16:24:50-04:00,0.0,0.0,3.093723773956299,2.590367078781128,40.0,50.0,2.962925434112549,2.2500431537628174,21.34246253967285,2.4025378227233887,2.4837443828582764,2.601525068283081,2.221152067184448,100.0,2.61206316947937,2.5714597702026367,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.4916687011719,24.16000366210937,25.48980712890625
2031,2025-04-30 16:24:51-04:00,0.0,0.0,3.093723773956299,2.360384702682495,40.0,50.0,2.962925434112549,2.089179515838623,21.34246253967285,2.197041749954224,2.2500431537628174,2.518458604812622,2.0296781063079834,100.0,2.61206316947937,2.303664207458496,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,18.921215057373047,20.389101028442383,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.4916687011719,24.16000366210937,25.48980712890625
2032,2025-04-30 16:24:52-04:00,0.0,0.0,3.093723773956299,2.1582980155944824,40.0,50.0,2.962925434112549,1.9645800590515137,15.726412773132324,2.051365852355957,2.089179515838623,2.4208247661590576,1.8962538242340088,100.0,2.61206316947937,2.126682996749878,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,408.4916687011719,24.16000366210937,25.48980712890625
2033,2025-04-30 16:24:53-04:00,0.0,0.0,3.093723773956299,2.0213005542755127,40.0,50.0,2.962925434112549,1.8632267713546755,15.726412773132324,1.9320353269577024,1.9645800590515137,2.2894062995910645,1.805919289588928,100.0,2.61206316947937,1.9893759489059448,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.768096923828125,-0.770050585269928,29.4014892578125,400.8621215820313,24.16000366210937,25.48980712890625
2034,2025-04-30 16:24:54-04:00,0.0,0.0,3.093723773956299,1.9106489419937132,40.0,50.0,2.962925434112549,1.7941080331802368,14.81591796875,1.8402905464172363,1.8632267713546755,2.1149051189422607,1.724894404411316,100.0,2.61206316947937,1.8855431079864504,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.768096923828125,-0.7805414199829102,29.4014892578125,400.8621215820313,24.16000366210937,25.48980712890625
2035,2025-04-30 16:24:55-04:00,0.0,0.0,3.093723773956299,1.9106489419937132,40.0,50.0,2.962925434112549,1.7649731636047363,14.57089614868164,1.7888389825820925,1.7941080331802368,2.05942440032959,1.6942546367645264,100.0,2.61206316947937,1.8855431079864504,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.82710266113281,-0.7805414199829102,29.949615478515625,400.8621215820313,24.16000366210937,25.48980712890625
