,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
2036,2025-04-30 16:24:56-04:00,0.0,0.0,3.093723773956299,1.7755112648010254,40.0,40.0,2.962925434112549,1.754124641418457,14.57089614868164,1.7680726051330566,1.7649731636047363,1.9884461164474487,1.6942546367645264,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.82710266113281,-0.7805414199829102,29.949615478515625,400.8621215820313,24.16000366210937,25.48980712890625
2037,2025-04-30 16:24:57-04:00,0.0,0.0,3.093723773956299,1.7755112648010254,40.0,40.0,2.962925434112549,1.754124641418457,14.384062767028809,1.7680726051330566,1.754124641418457,1.9326552152633667,1.6942546367645264,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.3188390731811523,33.82710266113281,-0.7805414199829102,29.949615478515625,400.8621215820313,24.16000366210937,25.48980712890625
2038,2025-04-30 16:24:58-04:00,0.0,0.0,3.093723773956299,1.7755112648010254,40.0,40.0,2.962925434112549,1.754124641418457,14.55292510986328,1.7680726051330566,1.754124641418457,1.836571216583252,1.6942546367645264,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.3188390731811523,33.82710266113281,-0.7805414199829102,29.949615478515625,396.3034973144531,24.16000366210937,25.48980712890625
2039,2025-04-30 16:24:59-04:00,0.0,0.0,3.093723773956299,1.7755112648010254,40.0,40.0,2.962925434112549,1.754124641418457,14.55292510986328,1.7569143772125244,1.754124641418457,1.8006170988082886,1.6942546367645264,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.3188390731811523,33.876930236816406,-0.7805414199829102,30.10565185546875,396.3034973144531,24.16000366210937,25.48980712890625
2040,2025-04-30 16:25:00-04:00,0.0,0.0,3.093723773956299,1.7755112648010254,40.0,40.0,2.962925434112549,1.754124641418457,14.576440811157228,1.7569143772125244,1.754124641418457,1.7156912088394165,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.3188390731811523,33.876930236816406,-0.7805414199829102,30.10565185546875,396.3034973144531,24.16000366210937,25.48980712890625
2041,2025-04-30 16:25:01-04:00,0.0,0.0,3.093723773956299,1.7755112648010254,40.0,40.0,2.962925434112549,1.754124641418457,14.576440811157228,1.7569143772125244,1.754124641418457,1.6834564208984375,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.3188390731811523,33.876930236816406,-0.7805414199829102,30.10565185546875,396.3034973144531,24.16000366210937,25.48980712890625
2042,2025-04-30 16:25:02-04:00,0.0,0.0,3.093723773956299,1.7755112648010254,40.0,40.0,2.962925434112549,1.754124641418457,14.541504859924316,1.7569143772125244,1.754124641418457,1.5755943059921265,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.3188390731811523,33.876930236816406,-0.7805414199829102,30.10565185546875,396.3034973144531,24.16000366210937,25.48980712890625
2043,2025-04-30 16:25:03-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.474101066589355,1.7569143772125244,1.754124641418457,1.5145342350006104,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.3188390731811523,33.876930236816406,-0.7805414199829102,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
2044,2025-04-30 16:25:04-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.474101066589355,1.7569143772125244,1.754124641418457,1.4311580657958984,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.3188390731811523,33.876930236816406,-0.7634944915771484,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
2045,2025-04-30 16:25:05-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.529670715332031,1.7569143772125244,1.754124641418457,1.417210340499878,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7634944915771484,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
2046,2025-04-30 16:25:06-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.38182258605957,1.7569143772125244,1.754124641418457,1.3654489517211914,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7634944915771484,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
2047,2025-04-30 16:25:07-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.38182258605957,1.7569143772125244,1.754124641418457,1.393964171409607,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7634944915771484,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
2048,2025-04-30 16:25:08-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.557804107666016,1.7569143772125244,1.754124641418457,1.4162805080413818,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7530040740966797,30.10565185546875,398.0392150878906,24.16000366210937,25.48980712890625
2049,2025-04-30 16:25:09-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.402360916137695,1.7569143772125244,1.754124641418457,1.4162805080413818,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7530040740966797,30.092544555664062,398.0392150878906,24.16000366210937,25.48980712890625
2050,2025-04-30 16:25:10-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.402360916137695,1.7569143772125244,1.754124641418457,1.3666887283325195,1.683518648147583,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7530040740966797,30.092544555664062,398.0392150878906,24.16000366210937,25.48980712890625
2051,2025-04-30 16:25:11-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.466157913208008,1.7569143772125244,1.754124641418457,1.4069820642471311,1.6978182792663574,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7530040740966797,30.092544555664062,398.0392150878906,24.16000366210937,25.48980712890625
2052,2025-04-30 16:25:12-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.482630729675291,1.7569143772125244,1.754124641418457,1.3837358951568604,1.6978182792663574,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7530040740966797,30.092544555664062,398.0392150878906,24.16000366210937,25.48980712890625
2053,2025-04-30 16:25:13-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.345391273498535,1.7569143772125244,1.754124641418457,1.423099398612976,1.6859102249145508,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7530040740966797,30.092544555664062,396.8757019042969,24.16000366210937,25.634002685546875
2054,2025-04-30 16:25:14-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.345391273498535,1.7569143772125244,1.754124641418457,1.4863290786743164,1.6859102249145508,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.862510681152344,-0.7398914694786072,30.092544555664062,396.8757019042969,24.16000366210937,25.634002685546875
2055,2025-04-30 16:25:15-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.476482391357422,1.7569143772125244,1.754124641418457,1.4711414575576782,1.6739177703857422,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7398914694786072,30.10434341430664,396.8757019042969,24.16000366210937,25.634002685546875
2056,2025-04-30 16:25:16-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.557499885559082,1.7569143772125244,1.754124641418457,1.493147850036621,1.6739177703857422,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7398914694786072,30.10434341430664,396.8757019042969,24.16000366210937,25.634002685546875
2057,2025-04-30 16:25:17-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.557499885559082,1.7569143772125244,1.754124641418457,1.4661822319030762,1.6882987022399902,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7398914694786072,30.10434341430664,396.8757019042969,24.16000366210937,25.634002685546875
2058,2025-04-30 16:25:18-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.557499885559082,1.7569143772125244,1.754124641418457,1.489118576049805,1.6882987022399902,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7254667282104492,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
2059,2025-04-30 16:25:19-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.50512409210205,1.7569143772125244,1.754124641418457,1.489118576049805,1.6882987022399902,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7254667282104492,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
2060,2025-04-30 16:25:20-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.50512409210205,1.7569143772125244,1.754124641418457,1.5418096780776978,1.6882987022399902,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7254667282104492,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
2061,2025-04-30 16:25:21-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.50512409210205,1.7569143772125244,1.754124641418457,1.483539342880249,1.6882987022399902,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.16345596313477,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7254667282104492,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
2062,2025-04-30 16:25:22-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.50512409210205,1.7569143772125244,1.754124641418457,1.5238327980041504,1.6882987022399902,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.181575775146484,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7254667282104492,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
2063,2025-04-30 16:25:23-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,40.0,40.0,1.8632267713546755,1.754124641418457,14.52797031402588,1.7569143772125244,1.754124641418457,1.5095750093460083,1.6882987022399902,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.181575775146484,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7254667282104492,30.10434341430664,396.4751586914063,24.16000366210937,25.634002685546875
2064,2025-04-30 16:25:24-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,30.0,40.0,1.8632267713546755,1.7349079847335815,14.52797031402588,1.7569143772125244,1.743896484375,1.5470788478851318,1.6882987022399902,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.181575775146484,20.37841796875,0,0,1.329329490661621,33.87561798095703,-0.7136650085449219,30.10434341430664,396.4751586914063,24.16000366210937,25.634002685546875
2065,2025-04-30 16:25:25-04:00,0.0,0.0,1.9106489419937132,1.7755112648010254,30.0,40.0,1.8632267713546755,1.6506019830703735,14.52797031402588,1.7150713205337524,1.711351752281189,1.520423412322998,1.622580647468567,100.0,2.61206316947937,1.770552158355713,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.181575775146484,20.37841796875,0,0,1.329329490661621,33.8611946105957,-0.7136650085449219,30.092544555664062,396.4751586914063,24.16000366210937,25.634002685546875
2066,2025-04-30 16:25:26-04:00,0.0,0.0,1.9106489419937132,1.6707484722137451,30.0,40.0,1.8632267713546755,1.5901618003845217,13.21401023864746,1.6372740268707275,1.6332447528839111,1.3350738286972046,1.534517526626587,100.0,2.61206316947937,1.6506019830703735,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.181575775146484,20.37841796875,0,0,1.329329490661621,33.8611946105957,-0.7136650085449219,30.092544555664062,396.4751586914063,24.16000366210937,25.634002685546875
2067,2025-04-30 16:25:27-04:00,0.0,0.0,1.9106489419937132,1.6707484722137451,30.0,40.0,1.8632267713546755,1.5402599573135376,12.721860885620115,1.5793136358261108,1.5749744176864624,1.1760700941085815,1.467405080795288,100.0,2.61206316947937,1.6506019830703735,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.8611946105957,-0.7136650085449219,30.092544555664062,396.4751586914063,24.16000366210937,25.634002685546875
2068,2025-04-30 16:25:28-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,40.0,1.8632267713546755,1.4990369081497192,12.721860885620115,1.5328212976455688,1.5309616327285769,1.026984691619873,1.4466642141342163,100.0,2.61206316947937,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.8611946105957,-0.7136650085449219,30.092544555664062,394.9492492675781,24.16000366210937,25.634002685546875
2069,2025-04-30 16:25:29-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,40.0,1.8632267713546755,1.4798200130462646,12.121599197387695,1.4981070756912231,1.491288185119629,0.9005255699157715,1.404263973236084,100.0,2.61206316947937,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.92413711547852,-0.7136650085449219,30.281368255615234,394.9492492675781,24.16000366210937,25.634002685546875
2070,2025-04-30 16:25:30-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,40.0,1.8632267713546755,1.4798200130462646,12.238259315490724,1.483539342880249,1.4770303964614868,0.7725167274475098,1.404263973236084,100.0,2.61206316947937,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.92413711547852,-0.7136650085449219,30.281368255615234,394.9492492675781,24.16000366210937,25.634002685546875
2071,2025-04-30 16:25:31-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,40.0,1.8632267713546755,1.4664920568466189,12.238259315490724,1.483539342880249,1.4770303964614868,0.6581456065177917,1.404263973236084,100.0,2.61206316947937,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.92413711547852,-0.7136650085449219,30.281368255615234,394.9492492675781,24.16000366210937,25.634002685546875
2072,2025-04-30 16:25:32-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,40.0,1.8632267713546755,1.4664920568466189,12.270915985107422,1.483539342880249,1.4664920568466189,0.5391252040863037,1.404263973236084,100.0,2.61206316947937,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.92413711547852,-0.7136650085449219,30.281368255615234,394.9492492675781,24.16000366210937,25.634002685546875
2073,2025-04-30 16:25:33-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,40.0,1.8632267713546755,1.4664920568466189,12.07878589630127,1.483539342880249,1.4664920568466189,0.4402514994144439,1.404263973236084,100.0,2.61206316947937,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.92413711547852,-0.7136650085449219,30.281368255615234,393.2707824707031,24.16000366210937,25.634002685546875
2074,2025-04-30 16:25:34-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,40.0,1.8632267713546755,1.4664920568466189,12.07878589630127,1.483539342880249,1.4664920568466189,0.3630742132663727,1.404263973236084,100.0,2.61206316947937,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.92413711547852,-0.701863706111908,30.281368255615234,393.2707824707031,24.16000366210937,25.634002685546875
2075,2025-04-30 16:25:35-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,40.0,1.8632267713546755,1.4664920568466189,12.168121337890623,1.483539342880249,1.4664920568466189,0.2964352369308471,1.404263973236084,100.0,2.61206316947937,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.701863706111908,30.33381462097168,393.2707824707031,24.16000366210937,25.634002685546875
2076,2025-04-30 16:25:36-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.106484413146973,1.483539342880249,1.4664920568466189,0.2428140491247177,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.701863706111908,30.33381462097168,393.2707824707031,24.16000366210937,25.634002685546875
2077,2025-04-30 16:25:37-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.106484413146973,1.483539342880249,1.4664920568466189,0.1991112828254699,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.701863706111908,30.33381462097168,393.2707824707031,24.16000366210937,25.634002685546875
2078,2025-04-30 16:25:38-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.199466705322266,1.4730011224746704,1.4664920568466189,0.1650169044733047,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.682194173336029,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
2079,2025-04-30 16:25:39-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.100519180297852,1.4730011224746704,1.4664920568466189,0.1290628314018249,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.682194173336029,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
2080,2025-04-30 16:25:40-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.100519180297852,1.4730011224746704,1.4664920568466189,0.1030271351337432,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.682194173336029,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
2081,2025-04-30 16:25:41-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.078547477722168,1.4730011224746704,1.4664920568466189,0.0847401395440101,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.682194173336029,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
2082,2025-04-30 16:25:42-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.078547477722168,1.4730011224746704,1.4664920568466189,0.070792444050312,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.682194173336029,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
2083,2025-04-30 16:25:43-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.078547477722168,1.4730011224746704,1.4664920568466189,0.0587044395506382,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.37841796875,0,0,1.329329490661621,33.95167922973633,-0.682194173336029,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
2084,2025-04-30 16:25:44-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.157699584960938,1.4730011224746704,1.4664920568466189,0.047236330807209,1.404263973236084,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.95167922973633,-0.682194173336029,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
2085,2025-04-30 16:25:45-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.262354850769045,1.4730011224746704,1.4664920568466189,0.047236330807209,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.682194173336029,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
2086,2025-04-30 16:25:46-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.262354850769045,1.4730011224746704,1.4664920568466189,0.0326687358319759,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.682194173336029,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
2087,2025-04-30 16:25:47-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.262354850769045,1.4730011224746704,1.4664920568466189,0.0326687358319759,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.682194173336029,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
2088,2025-04-30 16:25:48-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.140911102294922,1.4730011224746704,1.4664920568466189,0.0218205228447914,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.6690807342529297,30.33381462097168,397.1045837402344,24.16000366210937,25.634002685546875
2089,2025-04-30 16:25:49-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.140911102294922,1.4730011224746704,1.4664920568466189,0.0218205228447914,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.6690807342529297,30.31939697265625,397.1045837402344,24.16000366210937,25.634002685546875
2090,2025-04-30 16:25:50-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.109208106994627,1.4730011224746704,1.4664920568466189,0.0218205228447914,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.6690807342529297,30.31939697265625,397.1045837402344,24.16000366210937,25.634002685546875
2091,2025-04-30 16:25:51-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.126008987426758,1.4730011224746704,1.4664920568466189,0.0218205228447914,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.6690807342529297,30.31939697265625,397.1045837402344,24.16000366210937,25.634002685546875
2092,2025-04-30 16:25:52-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.126008987426758,1.4730011224746704,1.4664920568466189,0.0218205228447914,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.6690807342529297,30.31939697265625,397.1045837402344,24.16000366210937,25.634002685546875
2093,2025-04-30 16:25:53-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,30.0,30.0,1.8632267713546755,1.4664920568466189,12.18690299987793,1.4730011224746704,1.4664920568466189,0.0704824924468994,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.6690807342529297,30.31939697265625,395.0446166992188,24.16000366210937,25.7781982421875
2094,2025-04-30 16:25:54-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,20.0,30.0,1.8632267713546755,1.4553340673446655,12.344356536865234,1.4730011224746704,1.4664920568466189,0.0918689668178558,1.3941850662231443,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.6690807342529297,30.31939697265625,395.0446166992188,24.16000366210937,25.7781982421875
2095,2025-04-30 16:25:55-04:00,0.0,0.0,1.9106489419937132,1.5504882335662842,20.0,30.0,1.8632267713546755,1.3930343389511108,12.344356536865234,1.440766453742981,1.440456509590149,0.0742018744349479,1.3396517038345337,100.0,1.5901618003845217,1.5402599573135376,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.967411041259766,-0.6690807342529297,30.3521728515625,395.0446166992188,24.16000366210937,25.7781982421875
2096,2025-04-30 16:25:56-04:00,0.0,0.0,1.9106489419937132,1.42371928691864,20.0,30.0,1.8632267713546755,1.3604897260665894,11.27849006652832,1.3859055042266846,1.3818762302398682,0.0611840300261974,1.2828021049499512,100.0,1.5901618003845217,1.4076019525527954,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.2292594909668,20.389101028442383,0,0,1.329329490661621,33.967411041259766,-0.6690807342529297,30.3521728515625,395.0446166992188,24.16000366210937,25.7781982421875
2097,2025-04-30 16:25:57-04:00,0.0,0.0,1.9106489419937132,1.42371928691864,20.0,30.0,1.8632267713546755,1.3195765018463137,11.27849006652832,1.3536708354949951,1.3502614498138428,0.0494059696793556,1.2461566925048828,100.0,1.5901618003845217,1.4076019525527954,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,33.967411041259766,-0.6690807342529297,30.3521728515625,395.0446166992188,24.16000366210937,25.7781982421875
2098,2025-04-30 16:25:58-04:00,0.0,0.0,1.9106489419937132,1.42371928691864,20.0,30.0,1.8632267713546755,1.2991198301315308,10.780089378356934,1.3170969486236572,1.3115177154541016,0.0494059696793556,1.2249594926834106,100.0,1.5901618003845217,1.4076019525527954,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,33.967411041259766,-0.6690807342529297,30.3521728515625,393.3470764160156,24.16000366210937,25.7781982421875
2099,2025-04-30 16:25:59-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,30.0,1.8632267713546755,1.2991198301315308,10.668889045715332,1.302219271659851,1.2978800535202026,0.0335985794663429,1.2249594926834106,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.6690807342529297,30.47674560546875,393.3470764160156,24.16000366210937,25.7781982421875
2100,2025-04-30 16:26:00-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,30.0,1.8632267713546755,1.2991198301315308,10.668889045715332,1.302219271659851,1.2978800535202026,0.0335985794663429,1.2249594926834106,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.6690807342529297,30.47674560546875,393.3470764160156,24.16000366210937,25.7781982421875
2101,2025-04-30 16:26:01-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,30.0,1.8632267713546755,1.288581609725952,10.63057804107666,1.302219271659851,1.2978800535202026,0.0233702659606933,1.2249594926834106,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.6690807342529297,30.47674560546875,393.3470764160156,24.16000366210937,25.7781982421875
2102,2025-04-30 16:26:02-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,30.0,1.8632267713546755,1.288581609725952,10.663985252380373,1.302219271659851,1.2978800535202026,0.0233702659606933,1.2249594926834106,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.6690807342529297,30.47674560546875,393.3470764160156,24.16000366210937,25.7781982421875
2103,2025-04-30 16:26:03-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,30.0,1.8632267713546755,1.288581609725952,10.663985252380373,1.302219271659851,1.287031888961792,0.0233702659606933,1.2249594926834106,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.6690807342529297,30.47674560546875,392.9465026855469,24.16000366210937,25.7781982421875
2104,2025-04-30 16:26:04-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,30.0,1.8632267713546755,1.288581609725952,10.72012710571289,1.302219271659851,1.287031888961792,0.0128320045769214,1.2249594926834106,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.6808828711509705,30.47674560546875,392.9465026855469,24.16000366210937,25.7781982421875
2105,2025-04-30 16:26:05-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,30.0,1.8632267713546755,1.288581609725952,10.72012710571289,1.302219271659851,1.287031888961792,0.0128320045769214,1.2249594926834106,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.02904510498047,-0.6808828711509705,30.502979278564453,392.9465026855469,24.16000366210937,25.7781982421875
2106,2025-04-30 16:26:06-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.72012710571289,1.302219271659851,1.287031888961792,0.0128320045769214,1.2084006071090698,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.02904510498047,-0.6808828711509705,30.502979278564453,392.9465026855469,24.16000366210937,25.7781982421875
2107,2025-04-30 16:26:07-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.625239372253418,1.302219271659851,1.287031888961792,0.0128320045769214,1.2084006071090698,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.02904510498047,-0.6808828711509705,30.502979278564453,392.9465026855469,24.16000366210937,25.7781982421875
2108,2025-04-30 16:26:08-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.63959503173828,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.02904510498047,-0.6808828711509705,30.502979278564453,394.7203674316406,24.16000366210937,25.7781982421875
2109,2025-04-30 16:26:09-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.63959503173828,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6808828711509705,30.49117088317871,394.7203674316406,24.16000366210937,25.7781982421875
2110,2025-04-30 16:26:10-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.75584602355957,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6808828711509705,30.49117088317871,394.7203674316406,24.16000366210937,25.7781982421875
2111,2025-04-30 16:26:11-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.800174713134766,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6808828711509705,30.49117088317871,394.7203674316406,24.16000366210937,25.7781982421875
2112,2025-04-30 16:26:12-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.800174713134766,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6808828711509705,30.49117088317871,394.7203674316406,24.16000366210937,25.7781982421875
2113,2025-04-30 16:26:13-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.654495239257812,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6808828711509705,30.49117088317871,392.9846496582031,24.16000366210937,25.7781982421875
2114,2025-04-30 16:26:14-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.74571132659912,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49117088317871,392.9846496582031,24.16000366210937,25.7781982421875
2115,2025-04-30 16:26:15-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.74571132659912,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.504283905029297,392.9846496582031,24.16000366210937,25.7781982421875
2116,2025-04-30 16:26:16-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.71329116821289,1.302219271659851,1.287031888961792,0.0016738449921831,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.504283905029297,392.9846496582031,24.16000366210937,25.7781982421875
2117,2025-04-30 16:26:17-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.7431640625,1.302219271659851,1.287031888961792,0.0016738449921831,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.504283905029297,392.9846496582031,24.16000366210937,25.7781982421875
2118,2025-04-30 16:26:18-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.7431640625,1.302219271659851,1.287031888961792,0.0016738449921831,1.206732153892517,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.504283905029297,392.9846496582031,24.16000366210937,25.7781982421875
2119,2025-04-30 16:26:19-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.652706146240234,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.9846496582031,24.16000366210937,25.7781982421875
2120,2025-04-30 16:26:20-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.808629989624023,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.9846496582031,24.16000366210937,25.7781982421875
2121,2025-04-30 16:26:21-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.808629989624023,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.9846496582031,24.16000366210937,25.7781982421875
2122,2025-04-30 16:26:22-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.706128120422363,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.9846496582031,24.16000366210937,25.7781982421875
2123,2025-04-30 16:26:23-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.670284271240234,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.7366943359375,24.16000366210937,25.7781982421875
2124,2025-04-30 16:26:24-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.670284271240234,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.7366943359375,24.16000366210937,25.7781982421875
2125,2025-04-30 16:26:25-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.700647354125977,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.6703924536705017,30.51215171813965,392.7366943359375,24.16000366210937,25.7781982421875
2126,2025-04-30 16:26:26-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.764039039611816,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.6703924536705017,30.51215171813965,392.7366943359375,24.16000366210937,25.7781982421875
2127,2025-04-30 16:26:27-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,10.0,20.0,1.8632267713546755,1.2718442678451538,10.764039039611816,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.6703924536705017,30.51215171813965,392.7366943359375,24.16000366210937,25.7781982421875
