,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
2128,2025-04-30 16:26:28-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,10.0,20.0,1.8632267713546755,1.213573932647705,10.65874195098877,1.253867268562317,1.2526274919509888,0.0016738449921831,1.1468112468719482,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.6703924536705017,30.51215171813965,392.1263427734375,24.16000366210937,25.7781982421875
2129,2025-04-30 16:26:29-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,10.0,20.0,1.8632267713546755,1.1859885454177856,9.675567626953123,1.2067550420761108,1.2045854330062866,0.0016738449921831,1.1001877784729004,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
2130,2025-04-30 16:26:30-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1447653770446775,9.675567626953123,1.1729706525802612,1.1745203733444214,0.0016738449921831,1.0798566341400146,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
2131,2025-04-30 16:26:31-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1280280351638794,9.258622169494627,1.1425955295562744,1.138256311416626,0.0016738449921831,1.0476603507995603,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
2132,2025-04-30 16:26:32-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1280280351638794,9.294925689697266,1.1298877000808716,1.1255484819412231,0.0016738449921831,1.0476603507995603,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
2133,2025-04-30 16:26:33-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1280280351638794,9.294925689697266,1.1298877000808716,1.1255484819412231,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
2134,2025-04-30 16:26:34-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1159400939941406,9.446151733398438,1.1298877000808716,1.1255484819412231,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6559681296348572,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
2135,2025-04-30 16:26:35-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1159400939941406,9.315905570983888,1.1298877000808716,1.1255484819412231,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.6559681296348572,30.652467727661133,392.1263427734375,24.16000366210937,25.7781982421875
2136,2025-04-30 16:26:36-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.245219230651855,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.6559681296348572,30.652467727661133,392.1263427734375,24.16000366210937,25.7781982421875
2137,2025-04-30 16:26:37-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.6559681296348572,30.652467727661133,392.1263427734375,24.16000366210937,25.7781982421875
2138,2025-04-30 16:26:38-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
2139,2025-04-30 16:26:39-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
2140,2025-04-30 16:26:40-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
2141,2025-04-30 16:26:41-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.268834114074709,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
2142,2025-04-30 16:26:42-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
2143,2025-04-30 16:26:43-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.37841796875,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
2144,2025-04-30 16:26:44-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.37841796875,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
2145,2025-04-30 16:26:45-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.202247619628906,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.37841796875,0,0,1.329329490661621,34.103790283203125,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
2146,2025-04-30 16:26:46-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.202247619628906,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.37841796875,0,0,1.329329490661621,34.103790283203125,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
2147,2025-04-30 16:26:47-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.24105453491211,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.103790283203125,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
2148,2025-04-30 16:26:48-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.27138328552246,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.103790283203125,-0.6559681296348572,30.652467727661133,392.0119018554688,24.16000366210937,25.890350341796875
2149,2025-04-30 16:26:49-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.27138328552246,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
2150,2025-04-30 16:26:50-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.30538558959961,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.043807029724121,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
2151,2025-04-30 16:26:51-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.25050926208496,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
2152,2025-04-30 16:26:52-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.25050926208496,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
2153,2025-04-30 16:26:53-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,390.9056091308594,24.16000366210937,25.890350341796875
2154,2025-04-30 16:26:54-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,390.9056091308594,24.16000366210937,25.890350341796875
2155,2025-04-30 16:26:55-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
2156,2025-04-30 16:26:56-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.15541648864746,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
2157,2025-04-30 16:26:57-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.24527645111084,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0514992475509644,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
2158,2025-04-30 16:26:58-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.407052040100098,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0514992475509644,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
2159,2025-04-30 16:26:59-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,0.0,10.0,1.8632267713546755,1.095173478126526,9.407052040100098,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.034111499786377,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
2160,2025-04-30 16:27:00-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,0.0,10.0,1.8632267713546755,1.05116069316864,8.569828987121582,1.080915927886963,1.095173478126526,0.0016738449921831,0.9635143876075744,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
2161,2025-04-30 16:27:01-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,1.029774188995361,8.569828987121582,1.0462015867233276,1.05116069316864,0.0016738449921831,0.9423729181289672,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
2162,2025-04-30 16:27:02-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,1.0179961919784546,8.393261909484863,1.0303940773010254,1.027604579925537,0.0016738449921831,0.9423729181289672,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
2163,2025-04-30 16:27:03-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,0.9975395798683168,8.088656425476074,1.0148967504501345,1.011797308921814,0.0016738449921831,0.9185554385185242,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,391.4778442382813,24.16000366210937,25.890350341796875
2164,2025-04-30 16:27:04-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,0.9975395798683168,8.088656425476074,0.9990893006324768,0.9950599074363708,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.11034393310547,-0.6402329206466675,30.657712936401367,391.4778442382813,24.16000366210937,25.890350341796875
2165,2025-04-30 16:27:05-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,0.9866913557052612,7.9755635261535645,0.9990893006324768,0.9950599074363708,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.6402329206466675,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
2166,2025-04-30 16:27:06-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.138197898864746,0.9990893006324768,0.9950599074363708,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.6402329206466675,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
2167,2025-04-30 16:27:07-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.138197898864746,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.6402329206466675,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
2168,2025-04-30 16:27:08-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.199702262878418,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.6271198987960815,30.737695693969727,389.4941711425781,24.16000366210937,25.890350341796875
2169,2025-04-30 16:27:09-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.175790786743164,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
2170,2025-04-30 16:27:10-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.175790786743164,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
2171,2025-04-30 16:27:11-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.230384826660156,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
2172,2025-04-30 16:27:12-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.212491035461426,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
2173,2025-04-30 16:27:13-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.212491035461426,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
2174,2025-04-30 16:27:14-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.138256072998047,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7307119369506836,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
2175,2025-04-30 16:27:15-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.102387428283691,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7307119369506836,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
2176,2025-04-30 16:27:16-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.102387428283691,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7307119369506836,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
2177,2025-04-30 16:27:17-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.17576789855957,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7307119369506836,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
2178,2025-04-30 16:27:18-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.070096969604492,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
2179,2025-04-30 16:27:19-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.070096969604492,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
2180,2025-04-30 16:27:20-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.12388801574707,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
2181,2025-04-30 16:27:21-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.112789154052734,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
2182,2025-04-30 16:27:22-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.112789154052734,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
2183,2025-04-30 16:27:23-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.132999420166016,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,388.7121276855469,24.16000366210937,26.0345458984375
2184,2025-04-30 16:27:24-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.184020042419434,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.8093896508216858,30.765235900878903,388.7121276855469,24.16000366210937,26.0345458984375
2185,2025-04-30 16:27:25-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.184020042419434,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8093896508216858,30.75343132019043,388.7121276855469,24.16000366210937,26.0345458984375
2186,2025-04-30 16:27:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.299577713012695,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8093896508216858,30.75343132019043,388.7121276855469,24.16000366210937,26.0345458984375
2187,2025-04-30 16:27:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.299577713012695,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8093896508216858,30.75343132019043,388.7121276855469,24.16000366210937,26.0345458984375
2188,2025-04-30 16:27:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.167805671691895,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
2189,2025-04-30 16:27:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.067670822143555,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
2190,2025-04-30 16:27:30-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.067670822143555,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
2191,2025-04-30 16:27:31-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.151330947875977,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
2192,2025-04-30 16:27:32-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.090738296508789,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
2193,2025-04-30 16:27:33-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.090738296508789,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
2194,2025-04-30 16:27:34-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.208754539489746,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
2195,2025-04-30 16:27:35-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.286053657531738,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
2196,2025-04-30 16:27:36-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.286053657531738,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
2197,2025-04-30 16:27:37-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.321086883544922,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
2198,2025-04-30 16:27:38-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.167902946472168,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
2199,2025-04-30 16:27:39-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.264437675476074,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
2200,2025-04-30 16:27:40-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.264437675476074,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
2201,2025-04-30 16:27:41-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.264437675476074,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
2202,2025-04-30 16:27:42-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.222556114196777,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
2203,2025-04-30 16:27:43-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.222556114196777,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0282287597656,24.16000366210937,26.0345458984375
2204,2025-04-30 16:27:44-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.211665153503418,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0282287597656,24.16000366210937,26.0345458984375
2205,2025-04-30 16:27:45-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.093608856201172,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8895856142044067,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.0282287597656,24.16000366210937,26.0345458984375
2206,2025-04-30 16:27:46-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.093608856201172,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.0282287597656,24.16000366210937,26.0345458984375
2207,2025-04-30 16:27:47-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.075274467468262,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.0282287597656,24.16000366210937,26.0345458984375
2208,2025-04-30 16:27:48-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.1178560256958,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
2209,2025-04-30 16:27:49-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.1178560256958,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
2210,2025-04-30 16:27:50-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.18665885925293,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
2211,2025-04-30 16:27:51-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.18665885925293,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
2212,2025-04-30 16:27:52-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,7.941636562347412,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
2213,2025-04-30 16:27:53-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.042957305908203,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,389.8947143554688,24.16000366210937,26.0345458984375
2214,2025-04-30 16:27:54-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.042957305908203,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.770477294921875,389.8947143554688,24.16000366210937,26.0345458984375
2215,2025-04-30 16:27:55-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.158513069152832,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.758676528930664,389.8947143554688,24.16000366210937,26.0345458984375
2216,2025-04-30 16:27:56-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.17505931854248,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.758676528930664,389.8947143554688,24.16000366210937,26.0345458984375
2217,2025-04-30 16:27:57-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.17505931854248,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.758676528930664,389.8947143554688,24.16000366210937,26.0345458984375
2218,2025-04-30 16:27:58-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.1953125,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.758676528930664,392.0309753417969,24.16000366210937,26.0345458984375
