,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
2219,2025-04-30 16:27:59-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.206816673278809,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,392.0309753417969,24.16000366210937,26.0345458984375
2220,2025-04-30 16:28:00-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.206816673278809,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,392.0309753417969,24.16000366210937,26.0345458984375
2221,2025-04-30 16:28:01-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.19363021850586,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,392.0309753417969,24.16000366210937,26.0345458984375
2222,2025-04-30 16:28:02-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.19363021850586,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,392.0309753417969,24.16000366210937,26.0345458984375
2223,2025-04-30 16:28:03-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.19363021850586,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
2224,2025-04-30 16:28:04-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.29028606414795,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
2225,2025-04-30 16:28:05-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.152504920959473,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
2226,2025-04-30 16:28:06-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.152504920959473,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
2227,2025-04-30 16:28:07-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.228226661682129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
2228,2025-04-30 16:28:08-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.228226661682129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
2229,2025-04-30 16:28:09-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.228226661682129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
2230,2025-04-30 16:28:10-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.228226661682129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
2231,2025-04-30 16:28:11-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.146468162536621,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
2232,2025-04-30 16:28:12-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.146468162536621,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
2233,2025-04-30 16:28:13-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.247980117797852,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
2234,2025-04-30 16:28:14-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.123773574829102,0.9990893006324768,0.984521746635437,0.0016738449921831,0.914158284664154,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7726731896400452,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
2235,2025-04-30 16:28:15-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.123773574829102,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7726731896400452,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
2236,2025-04-30 16:28:16-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.081639289855957,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7726731896400452,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
2237,2025-04-30 16:28:17-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.253389358520508,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7726731896400452,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
2238,2025-04-30 16:28:18-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.253389358520508,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7530040740966797,30.769166946411133,392.0691223144531,24.16000366210937,26.0345458984375
2239,2025-04-30 16:28:19-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.153018951416016,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2240,2025-04-30 16:28:20-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.141800880432129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2241,2025-04-30 16:28:21-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.141800880432129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2242,2025-04-30 16:28:22-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.212520599365234,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2243,2025-04-30 16:28:23-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.237232208251953,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2244,2025-04-30 16:28:24-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.237232208251953,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.735957145690918,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2245,2025-04-30 16:28:25-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.067560195922852,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.735957145690918,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2246,2025-04-30 16:28:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.269828796386719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.735957145690918,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2247,2025-04-30 16:28:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.269828796386719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.735957145690918,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
2248,2025-04-30 16:28:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.244114875793457,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
2249,2025-04-30 16:28:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.244114875793457,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
2250,2025-04-30 16:28:30-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.195769309997559,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
2251,2025-04-30 16:28:31-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.101374626159668,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
2252,2025-04-30 16:28:32-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.101374626159668,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
2253,2025-04-30 16:28:33-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.05301284790039,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,397.2572021484375,24.16000366210937,26.0345458984375
2254,2025-04-30 16:28:34-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.083565711975098,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.6966184973716736,30.756053924560547,397.2572021484375,24.16000366210937,26.0345458984375
2255,2025-04-30 16:28:35-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.083565711975098,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6966184973716736,30.769166946411133,397.2572021484375,24.16000366210937,26.0345458984375
2256,2025-04-30 16:28:36-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.224846839904785,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6966184973716736,30.769166946411133,397.2572021484375,24.16000366210937,26.0345458984375
2257,2025-04-30 16:28:37-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.295713424682617,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6966184973716736,30.769166946411133,397.2572021484375,24.16000366210937,26.0345458984375
2258,2025-04-30 16:28:38-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.295713424682617,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
2259,2025-04-30 16:28:39-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.295713424682617,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
2260,2025-04-30 16:28:40-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.176196098327637,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
2261,2025-04-30 16:28:41-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.176196098327637,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
2262,2025-04-30 16:28:42-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.271720886230469,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
2263,2025-04-30 16:28:43-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.271720886230469,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
2264,2025-04-30 16:28:44-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.271720886230469,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6625246405601501,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
2265,2025-04-30 16:28:45-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.284879684448242,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6625246405601501,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
2266,2025-04-30 16:28:46-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.152222633361816,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6625246405601501,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
2267,2025-04-30 16:28:47-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.152222633361816,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6625246405601501,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
2268,2025-04-30 16:28:48-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.09054946899414,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6467894315719604,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
2269,2025-04-30 16:28:49-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.146058082580566,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,391.6113586425781,24.16000366210937,26.0345458984375
2270,2025-04-30 16:28:50-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.146058082580566,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,391.6113586425781,24.16000366210937,26.0345458984375
2271,2025-04-30 16:28:51-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.1238374710083,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,391.6113586425781,24.16000366210937,26.0345458984375
2272,2025-04-30 16:28:52-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.293660163879395,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,391.6113586425781,24.16000366210937,26.0345458984375
2273,2025-04-30 16:28:53-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.293660163879395,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,390.9819030761719,24.16000366210937,26.0345458984375
2274,2025-04-30 16:28:54-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.142328262329102,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6284312009811401,30.75211906433105,390.9819030761719,24.16000366210937,26.0345458984375
2275,2025-04-30 16:28:55-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.126518249511719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.6284312009811401,30.770477294921875,390.9819030761719,24.16000366210937,26.0345458984375
2276,2025-04-30 16:28:56-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.126518249511719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.6284312009811401,30.770477294921875,390.9819030761719,24.16000366210937,26.0345458984375
2277,2025-04-30 16:28:57-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.126518249511719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.6284312009811401,30.770477294921875,390.9819030761719,24.16000366210937,26.0345458984375
2278,2025-04-30 16:28:58-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.206010818481445,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
2279,2025-04-30 16:28:59-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.206010818481445,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
2280,2025-04-30 16:29:00-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,7.992377758026123,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
2281,2025-04-30 16:29:01-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.177109718322754,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
2282,2025-04-30 16:29:02-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.177109718322754,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
2283,2025-04-30 16:29:03-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.199109077453613,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,390.2761840820313,24.16000366210937,26.0345458984375
2284,2025-04-30 16:29:04-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.247855186462402,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.16017150878906,-0.5864703059196472,30.770477294921875,390.2761840820313,24.16000366210937,26.0345458984375
2285,2025-04-30 16:29:05-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.247855186462402,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.182464599609375,-0.5864703059196472,30.78490257263184,390.2761840820313,24.16000366210937,26.0345458984375
2286,2025-04-30 16:29:06-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.28476333618164,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.182464599609375,-0.5864703059196472,30.78490257263184,390.2761840820313,24.16000366210937,26.0345458984375
2287,2025-04-30 16:29:07-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.183640480041504,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.182464599609375,-0.5864703059196472,30.78490257263184,390.2761840820313,24.16000366210937,26.0345458984375
2288,2025-04-30 16:29:08-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.183640480041504,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.182464599609375,-0.5864703059196472,30.78490257263184,388.8837890625,24.16000366210937,26.0345458984375
2289,2025-04-30 16:29:09-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.257604598999023,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,388.8837890625,24.16000366210937,26.0345458984375
2290,2025-04-30 16:29:10-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.257604598999023,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,388.8837890625,24.16000366210937,26.0345458984375
2291,2025-04-30 16:29:11-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.257604598999023,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,388.8837890625,24.16000366210937,26.0345458984375
2292,2025-04-30 16:29:12-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.141031265258789,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,388.8837890625,24.16000366210937,26.0345458984375
2293,2025-04-30 16:29:13-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.123312950134277,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
2294,2025-04-30 16:29:14-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.123312950134277,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
2295,2025-04-30 16:29:15-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.234925270080566,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
2296,2025-04-30 16:29:16-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.14487361907959,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
2297,2025-04-30 16:29:17-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.14487361907959,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
2298,2025-04-30 16:29:18-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.33339786529541,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
2299,2025-04-30 16:29:19-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.188237190246582,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
2300,2025-04-30 16:29:20-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.174436569213867,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
2301,2025-04-30 16:29:21-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.174436569213867,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
2302,2025-04-30 16:29:22-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.014148712158203,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
2303,2025-04-30 16:29:23-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.096223831176758,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,392.050048828125,24.16000366210937,26.0345458984375
2304,2025-04-30 16:29:24-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.096223831176758,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.541886031627655,30.770477294921875,392.050048828125,24.16000366210937,26.0345458984375
2305,2025-04-30 16:29:25-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.169584274291992,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.541886031627655,30.803260803222656,392.050048828125,24.16000366210937,26.0345458984375
2306,2025-04-30 16:29:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.541886031627655,30.803260803222656,392.050048828125,24.16000366210937,26.0345458984375
2307,2025-04-30 16:29:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.541886031627655,30.803260803222656,392.050048828125,24.16000366210937,26.0345458984375
2308,2025-04-30 16:29:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.5300843119621277,30.803260803222656,389.8565673828125,24.16000366210937,26.0345458984375
2309,2025-04-30 16:29:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
