,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
2494,2025-04-30 16:32:34-04:00,0.0,0.0,6.124713897705078,7.421539783477783,85.0,80.0,6.128743171691895,7.50274658203125,62.52824020385742,7.531261444091797,7.494687557220459,7.432698726654053,7.514833927154541,100.0,6.1659369468688965,7.429908275604248,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.584259033203123,20.34941864013672,0,0,1.1877096891403198,33.343238830566406,-0.548442542552948,22.227405548095703,499.51171875,24.28817749023437,25.48980712890625
2495,2025-04-30 16:32:35-04:00,0.0,0.0,6.124713897705078,7.421539783477783,85.0,80.0,6.128743171691895,7.50274658203125,62.52824020385742,7.550787925720215,7.494687557220459,7.473301410675049,7.514833927154541,100.0,6.1659369468688965,7.429908275604248,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.584259033203123,20.34941864013672,0,0,1.1693514585494995,33.271121978759766,-0.548442542552948,21.406538009643555,499.51171875,24.28817749023437,25.48980712890625
2496,2025-04-30 16:32:36-04:00,0.0,0.0,6.124713897705078,7.421539783477783,85.0,85.0,6.128743171691895,7.519173622131348,62.46168518066406,7.565666198730469,7.516694068908691,7.499337196350098,7.514833927154541,100.0,6.1659369468688965,7.429908275604248,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.584259033203123,20.34941864013672,0,0,1.1693514585494995,33.271121978759766,-0.548442542552948,21.406538009643555,499.51171875,24.28817749023437,25.48980712890625
2497,2025-04-30 16:32:37-04:00,0.0,0.0,6.124713897705078,7.421539783477783,85.0,85.0,6.128743171691895,7.519173622131348,62.66635513305664,7.565666198730469,7.516694068908691,7.499337196350098,7.514833927154541,100.0,6.1659369468688965,7.429908275604248,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.34941864013672,0,0,1.1693514585494995,33.271121978759766,-0.548442542552948,21.406538009643555,499.51171875,24.28817749023437,25.48980712890625
2498,2025-04-30 16:32:38-04:00,0.0,0.0,6.124713897705078,7.421539783477783,85.0,85.0,6.128743171691895,7.519173622131348,62.66635513305664,7.565666198730469,7.526922225952148,7.529091835021973,7.527690410614014,100.0,6.1659369468688965,7.429908275604248,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.34941864013672,0,0,1.1693514585494995,33.271121978759766,-0.548442542552948,21.406538009643555,498.6724243164063,24.28817749023437,25.48980712890625
2499,2025-04-30 16:32:39-04:00,0.0,0.0,6.124713897705078,7.52723217010498,85.0,85.0,6.128743171691895,7.519173622131348,62.44580841064453,7.565666198730469,7.526922225952148,7.556676864624023,7.527690410614014,100.0,6.1659369468688965,7.429908275604248,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.287208557128903,498.6724243164063,24.28817749023437,25.48980712890625
2500,2025-04-30 16:32:40-04:00,0.0,0.0,6.124713897705078,7.52723217010498,85.0,85.0,6.128743171691895,7.533121109008789,62.56293487548828,7.565666198730469,7.526922225952148,7.556676864624023,7.540526866912842,100.0,6.1659369468688965,7.429908275604248,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.287208557128903,498.6724243164063,24.28817749023437,25.48980712890625
2501,2025-04-30 16:32:41-04:00,0.0,0.0,6.124713897705078,7.52723217010498,85.0,85.0,6.128743171691895,7.533121109008789,62.56293487548828,7.579303741455078,7.537150382995605,7.575584411621094,7.540526866912842,100.0,6.1659369468688965,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.287208557128903,498.6724243164063,24.28817749023437,25.48980712890625
2502,2025-04-30 16:32:42-04:00,0.0,0.0,6.124713897705078,7.52723217010498,85.0,85.0,6.128743171691895,7.546758651733398,62.51861572265625,7.579303741455078,7.537150382995605,7.589531898498535,7.568262100219727,100.0,6.1659369468688965,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.287208557128903,498.6724243164063,24.28817749023437,25.48980712890625
2503,2025-04-30 16:32:43-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.546758651733398,62.51861572265625,7.590771675109863,7.537150382995605,7.602550506591797,7.568262100219727,100.0,6.1659369468688965,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.287208557128903,500.99945068359375,24.28817749023437,25.48980712890625
2504,2025-04-30 16:32:44-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.546758651733398,62.64407730102539,7.590771675109863,7.537150382995605,7.629205703735352,7.568262100219727,100.0,6.1659369468688965,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.287208557128903,500.99945068359375,24.28817749023437,25.48980712890625
2505,2025-04-30 16:32:45-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.546758651733398,63.274227142333984,7.590771675109863,7.549548149108887,7.629205703735352,7.568262100219727,100.0,6.1659369468688965,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.21902275085449,500.99945068359375,24.28817749023437,25.48980712890625
2506,2025-04-30 16:32:46-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.546758651733398,63.274227142333984,7.590771675109863,7.549548149108887,7.629205703735352,7.568262100219727,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.652923583984377,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.21902275085449,500.99945068359375,24.28817749023437,25.48980712890625
2507,2025-04-30 16:32:47-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.564116477966309,62.94514083862305,7.590771675109863,7.549548149108887,7.629205703735352,7.55440616607666,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.612869262695312,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.21902275085449,500.99945068359375,24.28817749023437,25.48980712890625
2508,2025-04-30 16:32:48-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.564116477966309,62.80533218383789,7.610299110412598,7.565356254577637,7.629205703735352,7.582091808319092,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.612869262695312,20.36010360717773,0,0,1.1693514585494995,33.2606315612793,-0.548442542552948,21.21902275085449,498.02392578125,24.28817749023437,25.48980712890625
2509,2025-04-30 16:32:49-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.564116477966309,62.80533218383789,7.610299110412598,7.565356254577637,7.652141571044922,7.568262100219727,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.612869262695312,20.36010360717773,0,0,1.1693514585494995,33.244895935058594,-0.548442542552948,21.150835037231445,498.02392578125,24.28817749023437,25.48980712890625
2510,2025-04-30 16:32:50-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.564116477966309,62.795291900634766,7.610299110412598,7.565356254577637,7.652141571044922,7.556272506713867,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.612869262695312,20.36010360717773,0,0,1.1693514585494995,33.244895935058594,-0.548442542552948,21.150835037231445,498.02392578125,24.28817749023437,25.48980712890625
2511,2025-04-30 16:32:51-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.564116477966309,63.19850158691406,7.610299110412598,7.565356254577637,7.652141571044922,7.577573776245117,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.612869262695312,20.36010360717773,0,0,1.1693514585494995,33.244895935058594,-0.548442542552948,21.150835037231445,498.02392578125,24.28817749023437,25.48980712890625
2512,2025-04-30 16:32:52-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.577134132385254,63.19850158691406,7.610299110412598,7.565356254577637,7.652141571044922,7.59058952331543,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.561370849609377,20.36010360717773,0,0,1.1693514585494995,33.244895935058594,-0.548442542552948,21.150835037231445,498.02392578125,24.28817749023437,25.48980712890625
2513,2025-04-30 16:32:53-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.577134132385254,62.83544158935547,7.610299110412598,7.576824188232422,7.652141571044922,7.567197322845459,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.561370849609377,20.36010360717773,0,0,1.1693514585494995,33.244895935058594,-0.548442542552948,21.150835037231445,498.5007629394531,24.28817749023437,25.48980712890625
2514,2025-04-30 16:32:54-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.577134132385254,63.15563201904297,7.621147155761719,7.576824188232422,7.652141571044922,7.567197322845459,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.561370849609377,20.377655029296875,0,0,1.1693514585494995,33.244895935058594,-0.548442542552948,21.150835037231445,498.5007629394531,24.28817749023437,25.48980712890625
2515,2025-04-30 16:32:55-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.577134132385254,63.15563201904297,7.621147155761719,7.576824188232422,7.641913414001465,7.567197322845459,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.561370849609377,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,498.5007629394531,24.28817749023437,25.48980712890625
2516,2025-04-30 16:32:56-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.577134132385254,62.98826217651367,7.631375312805176,7.576824188232422,7.631065368652344,7.611527919769287,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.561370849609377,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,498.5007629394531,24.28817749023437,25.48980712890625
2517,2025-04-30 16:32:57-04:00,0.0,0.0,7.49034833908081,7.52723217010498,85.0,85.0,7.492517948150635,7.577134132385254,62.833763122558594,7.631375312805176,7.576824188232422,7.631065368652344,7.594305038452148,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.5804443359375,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,498.5007629394531,24.28817749023437,25.48980712890625
2518,2025-04-30 16:32:58-04:00,0.0,0.0,7.49034833908081,7.52723217010498,90.0,85.0,7.492517948150635,7.577134132385254,62.833763122558594,7.631375312805176,7.576824188232422,7.631065368652344,7.594305038452148,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.5804443359375,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,500.885009765625,24.28817749023437,25.48980712890625
2519,2025-04-30 16:32:59-04:00,0.0,0.0,7.49034833908081,7.52723217010498,90.0,85.0,7.492517948150635,7.678797245025635,63.14824295043945,7.649042129516602,7.59697151184082,7.673218250274658,7.625015735626221,100.0,7.520413398742676,7.530331611633301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.5804443359375,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,500.885009765625,24.28817749023437,25.48980712890625
2520,2025-04-30 16:33:00-04:00,0.0,0.0,7.49034833908081,7.645322799682617,90.0,85.0,7.492517948150635,7.82137393951416,65.35579681396484,7.770542621612549,7.708552837371826,7.7228102684021,7.803390502929687,100.0,7.520413398742676,7.678797245025635,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.5804443359375,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,500.885009765625,24.28817749023437,25.48980712890625
2521,2025-04-30 16:33:01-04:00,0.0,0.0,7.49034833908081,7.78603982925415,90.0,85.0,7.492517948150635,7.962090969085693,65.35579681396484,7.91094970703125,7.85546875,7.8046369552612305,7.963623046875,100.0,7.520413398742676,7.82137393951416,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.5804443359375,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,500.885009765625,24.28817749023437,25.48980712890625
2522,2025-04-30 16:33:02-04:00,0.0,0.0,7.49034833908081,7.91094970703125,90.0,85.0,7.492517948150635,8.031518936157227,66.97065734863281,8.035858154296875,7.962090969085693,7.870965957641602,8.055933952331543,100.0,7.520413398742676,7.936055183410644,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.14937973022461,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,500.885009765625,24.28817749023437,25.48980712890625
2523,2025-04-30 16:33:03-04:00,0.0,0.0,7.49034833908081,7.91094970703125,90.0,85.0,7.492517948150635,8.072122573852539,67.51193237304688,8.100637435913086,8.031518936157227,7.91404914855957,8.112256050109863,100.0,7.520413398742676,7.936055183410644,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.14937973022461,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.548442542552948,21.150835037231445,511.1085510253906,24.28817749023437,25.48980712890625
2524,2025-04-30 16:33:04-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,85.0,7.492517948150635,8.09660816192627,67.51193237304688,8.131632804870605,8.072122573852539,7.976968288421631,8.112256050109863,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.14937973022461,20.377655029296875,0,0,1.1693514585494995,33.25538635253906,-0.4986130893230438,21.150835037231445,511.1085510253906,24.28817749023437,25.48980712890625
2525,2025-04-30 16:33:05-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,85.0,7.492517948150635,8.116445541381836,67.36399841308594,8.151780128479004,8.09660816192627,8.011062622070312,8.133584976196289,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.14937973022461,20.377655029296875,0,0,1.1496819257736206,33.15441131591797,-0.4986130893230438,19.971982955932617,511.1085510253906,24.28817749023437,25.48980712890625
2526,2025-04-30 16:33:06-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.116445541381836,67.04090881347656,8.151780128479004,8.116445541381836,8.06003475189209,8.104305267333984,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.14937973022461,20.377655029296875,0,0,1.1496819257736206,33.15441131591797,-0.4986130893230438,19.971982955932617,511.1085510253906,24.28817749023437,25.48980712890625
2527,2025-04-30 16:33:07-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.138141632080078,67.04090881347656,8.173786163330078,8.116445541381836,8.112725257873535,8.148927688598633,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.064499855041504,20.377655029296875,0,0,1.1496819257736206,33.15441131591797,-0.4986130893230438,19.971982955932617,511.1085510253906,24.28817749023437,25.48980712890625
2528,2025-04-30 16:33:08-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.138141632080078,67.82664489746094,8.186803817749023,8.138141632080078,8.135042190551758,8.148927688598633,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.064499855041504,20.377655029296875,0,0,1.1496819257736206,33.15441131591797,-0.4986130893230438,19.971982955932617,512.7107543945312,24.28817749023437,25.48980712890625
2529,2025-04-30 16:33:09-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.138141632080078,67.57349395751953,8.186803817749023,8.138141632080078,8.1604585647583,8.148927688598633,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.064499855041504,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,512.7107543945312,24.28817749023437,25.48980712890625
2530,2025-04-30 16:33:10-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.138141632080078,67.57349395751953,8.186803817749023,8.138141632080078,8.196102142333984,8.177063941955566,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.064499855041504,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,512.7107543945312,24.28817749023437,25.48980712890625
2531,2025-04-30 16:33:11-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.14961051940918,67.89989471435547,8.186803817749023,8.138141632080078,8.185873985290527,8.177063941955566,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.064499855041504,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,512.7107543945312,24.28817749023437,25.48980712890625
2532,2025-04-30 16:33:12-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.14961051940918,67.46361541748047,8.197341918945312,8.151780128479004,8.20911979675293,8.165228843688965,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.99965000152588,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,512.7107543945312,24.28817749023437,25.48980712890625
2533,2025-04-30 16:33:13-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.14961051940918,67.46361541748047,8.197341918945312,8.151780128479004,8.222758293151855,8.165228843688965,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.99965000152588,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,511.9287414550781,24.28817749023437,25.48980712890625
2534,2025-04-30 16:33:14-04:00,0.0,0.0,7.49034833908081,8.05538558959961,90.0,90.0,7.492517948150635,8.14961051940918,68.00415802001953,8.197341918945312,8.151780128479004,8.222758293151855,8.165228843688965,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.99965000152588,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,511.9287414550781,24.28817749023437,25.48980712890625
2535,2025-04-30 16:33:15-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.167277336120605,67.74048614501953,8.208809852600098,8.151780128479004,8.241974830627441,8.203875541687012,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.99965000152588,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,511.9287414550781,24.28817749023437,25.48980712890625
2536,2025-04-30 16:33:16-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.154569625854492,67.74048614501953,8.208809852600098,8.166967391967773,8.261811256408691,8.180512428283691,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.99965000152588,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,511.9287414550781,24.28817749023437,25.48980712890625
2537,2025-04-30 16:33:17-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.154569625854492,67.67062377929688,8.208809852600098,8.150850296020508,8.261811256408691,8.152140617370605,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.967225074768066,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,511.9287414550781,24.28817749023437,25.48980712890625
2538,2025-04-30 16:33:18-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.154569625854492,67.72999572753906,8.208809852600098,8.150850296020508,8.261811256408691,8.152140617370605,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.967225074768066,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.716279983520508,510.9559631347656,24.28817749023437,25.48980712890625
2539,2025-04-30 16:33:19-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.154569625854492,67.72999572753906,8.208809852600098,8.150850296020508,8.261811256408691,8.179773330688477,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.967225074768066,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.674318313598636,510.9559631347656,24.28817749023437,25.48980712890625
2540,2025-04-30 16:33:20-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.154569625854492,67.99079132080078,8.208809852600098,8.150850296020508,8.261811256408691,8.179773330688477,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.967225074768066,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.674318313598636,510.9559631347656,24.28817749023437,25.48980712890625
2541,2025-04-30 16:33:21-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.176885604858398,68.34716796875,8.208809852600098,8.166967391967773,8.283817291259766,8.20313835144043,100.0,7.520413398742676,8.063444137573242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.967225074768066,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.674318313598636,510.9559631347656,24.28817749023437,25.48980712890625
2542,2025-04-30 16:33:22-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.176885604858398,68.34716796875,8.224308013916016,8.166967391967773,8.283817291259766,8.20313835144043,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.033031463623049,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.674318313598636,510.9559631347656,24.28817749023437,25.48980712890625
2543,2025-04-30 16:33:23-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.176885604858398,68.34716796875,8.224308013916016,8.181224822998047,8.283817291259766,8.18691349029541,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.033031463623049,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4986130893230438,19.674318313598636,514.3129272460938,24.28817749023437,25.48980712890625
2544,2025-04-30 16:33:24-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.176885604858398,67.78572845458984,8.224308013916016,8.170376777648926,8.283817291259766,8.170655250549316,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.033031463623049,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4868113696575165,19.674318313598636,514.3129272460938,24.28817749023437,25.48980712890625
2545,2025-04-30 16:33:25-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.176885604858398,67.78572845458984,8.224308013916016,8.170376777648926,8.283817291259766,8.199453353881836,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.033031463623049,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4868113696575165,19.644161224365234,514.3129272460938,24.28817749023437,25.48980712890625
2546,2025-04-30 16:33:26-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.176885604858398,68.40479278564453,8.235156059265137,8.184944152832031,8.263360977172852,8.199453353881836,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.033031463623049,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4868113696575165,19.644161224365234,514.3129272460938,24.28817749023437,25.48980712890625
2547,2025-04-30 16:33:27-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.18928337097168,68.07430267333984,8.235156059265137,8.184944152832031,8.285676956176758,8.183466911315918,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.91476821899414,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4868113696575165,19.644161224365234,514.3129272460938,24.28817749023437,25.48980712890625
2548,2025-04-30 16:33:28-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.18928337097168,68.07430267333984,8.235156059265137,8.184944152832031,8.2754487991333,8.183466911315918,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.91476821899414,20.377655029296875,0,0,1.1496819257736206,33.13343048095703,-0.4868113696575165,19.644161224365234,511.6998596191406,24.28817749023437,25.48980712890625
2549,2025-04-30 16:33:29-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.18928337097168,67.85021209716797,8.246004104614258,8.199511528015137,8.286916732788086,8.210993766784668,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.91476821899414,20.377655029296875,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.589086532592773,511.6998596191406,24.28817749023437,25.48980712890625
2550,2025-04-30 16:33:30-04:00,0.0,0.0,7.49034833908081,8.155499458312988,90.0,90.0,7.492517948150635,8.18928337097168,67.85021209716797,8.246004104614258,8.199511528015137,8.286916732788086,8.19871711730957,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.91476821899414,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.589086532592773,511.6998596191406,24.28817749023437,25.48980712890625
2551,2025-04-30 16:33:31-04:00,0.0,0.0,7.49034833908081,8.155499458312988,95.0,90.0,7.492517948150635,8.17564582824707,67.99264526367188,8.232986450195312,8.187113761901855,8.307063102722168,8.19871711730957,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.91476821899414,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.589086532592773,511.6998596191406,24.28817749023437,25.48980712890625
2552,2025-04-30 16:33:32-04:00,0.0,0.0,7.49034833908081,8.155499458312988,95.0,90.0,7.492517948150635,8.261191368103027,68.47621154785156,8.232986450195312,8.187113761901855,8.344877243041992,8.210993766784668,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,14.91476821899414,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.589086532592773,511.6998596191406,24.28817749023437,25.48980712890625
2553,2025-04-30 16:33:33-04:00,0.0,0.0,7.49034833908081,8.155499458312988,95.0,90.0,7.492517948150635,8.389509201049805,68.47621154785156,8.354795455932617,8.291875839233398,8.387960433959961,8.376898765563965,100.0,7.520413398742676,8.175025939941406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,14.91476821899414,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.589086532592773,516.0867919921875,24.28817749023437,25.48980712890625
2554,2025-04-30 16:33:34-04:00,0.0,0.0,7.49034833908081,8.360374450683594,95.0,90.0,7.492517948150635,8.501091957092285,70.86192321777344,8.480015754699707,8.417095184326172,8.409656524658203,8.499856948852539,100.0,7.520413398742676,8.360374450683594,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,14.91476821899414,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.589086532592773,516.0867919921875,24.28817749023437,25.48980712890625
2555,2025-04-30 16:33:35-04:00,0.0,0.0,7.49034833908081,8.478156089782715,95.0,90.0,7.492517948150635,8.591906547546387,71.76241302490234,8.586638450622559,8.526196479797363,8.473816871643066,8.60070514678955,100.0,7.520413398742676,8.501091957092285,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,14.91476821899414,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.488115310668945,516.0867919921875,24.28817749023437,25.48980712890625
2556,2025-04-30 16:33:36-04:00,0.0,0.0,7.49034833908081,8.478156089782715,95.0,95.0,7.492517948150635,8.635919570922852,71.76241302490234,8.660715103149414,8.607403755187988,8.544174194335938,8.673016548156738,100.0,7.520413398742676,8.501091957092285,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35305404663086,14.91476821899414,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.488115310668945,516.0867919921875,24.28817749023437,25.48980712890625
2557,2025-04-30 16:33:37-04:00,0.0,0.0,7.49034833908081,8.627861022949219,95.0,95.0,7.492517948150635,8.675283432006836,72.19310760498047,8.702869415283203,8.645217895507812,8.605544090270996,8.696213722229004,100.0,7.520413398742676,8.635919570922852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.47702693939209,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4868113696575165,19.488115310668945,516.0867919921875,24.28817749023437,25.48980712890625
2558,2025-04-30 16:33:38-04:00,0.0,0.0,7.49034833908081,8.627861022949219,95.0,95.0,7.492517948150635,8.702558517456055,72.15816497802734,8.730454444885254,8.679311752319336,8.648937225341797,8.733665466308594,100.0,7.520413398742676,8.635919570922852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.47702693939209,20.358577728271484,0,0,1.136568903923035,33.12294006347656,-0.4396052956581116,19.488115310668945,521.7135620117188,24.28817749023437,25.48980712890625
2559,2025-04-30 16:33:39-04:00,0.0,0.0,7.49034833908081,8.627861022949219,95.0,95.0,7.492517948150635,8.716815948486328,72.15816497802734,8.76330852508545,8.709068298339844,8.69481086730957,8.733665466308594,100.0,7.520413398742676,8.635919570922852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.47702693939209,20.358577728271484,0,0,1.1208341121673584,33.00754928588867,-0.4396052956581116,18.26336479187012,521.7135620117188,24.28817749023437,25.48980712890625
2560,2025-04-30 16:33:40-04:00,0.0,0.0,7.49034833908081,8.627861022949219,95.0,95.0,7.492517948150635,8.74812126159668,72.43136596679688,8.778496742248535,8.725495338439941,8.715267181396484,8.744959831237793,100.0,7.520413398742676,8.635919570922852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.47702693939209,20.358577728271484,0,0,1.1208341121673584,33.00754928588867,-0.4396052956581116,18.26336479187012,521.7135620117188,24.28817749023437,25.48980712890625
2561,2025-04-30 16:33:41-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.74812126159668,73.03873443603516,8.796783447265625,8.746261596679688,8.748431205749512,8.756701469421387,100.0,7.520413398742676,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.47702693939209,20.358577728271484,0,0,1.1208341121673584,33.00754928588867,-0.4396052956581116,18.26336479187012,521.7135620117188,24.28817749023437,25.48980712890625
2562,2025-04-30 16:33:42-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.761448860168457,73.03873443603516,8.796783447265625,8.746261596679688,8.783145904541016,8.756701469421387,100.0,7.520413398742676,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.404544830322266,20.358577728271484,0,0,1.1208341121673584,33.00754928588867,-0.4396052956581116,18.26336479187012,521.7135620117188,24.28817749023437,25.48980712890625
2563,2025-04-30 16:33:43-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.734793663024902,72.81143951416016,8.808561325073242,8.761448860168457,8.783145904541016,8.795726776123047,100.0,7.520413398742676,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.404544830322266,20.358577728271484,0,0,1.1208341121673584,33.00754928588867,-0.4396052956581116,18.26336479187012,524.9752197265625,24.28817749023437,25.48980712890625
2564,2025-04-30 16:33:44-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.734793663024902,72.62178039550781,8.790584564208984,8.734793663024902,8.783145904541016,8.742196083068848,100.0,7.520413398742676,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.404544830322266,20.358577728271484,0,0,1.1208341121673584,33.00754928588867,-0.4396052956581116,18.26336479187012,524.9752197265625,24.28817749023437,25.48980712890625
2565,2025-04-30 16:33:45-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.752461433410645,72.62178039550781,8.790584564208984,8.734793663024902,8.793684005737305,8.755780220031738,100.0,7.520413398742676,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.404544830322266,20.358577728271484,0,0,1.1208341121673584,32.98918914794922,-0.4396052956581116,18.069297790527344,524.9752197265625,24.28817749023437,25.48980712890625
2566,2025-04-30 16:33:46-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.734793663024902,72.76935577392578,8.790584564208984,8.752461433410645,8.826228141784668,8.755780220031738,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.404544830322266,20.358577728271484,0,0,1.1208341121673584,32.98918914794922,-0.4396052956581116,18.069297790527344,524.9752197265625,24.28817749023437,25.48980712890625
2567,2025-04-30 16:33:47-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.734793663024902,72.28518676757812,8.790584564208984,8.734793663024902,8.826228141784668,8.755780220031738,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.355907440185549,20.358577728271484,0,0,1.1208341121673584,32.98918914794922,-0.4396052956581116,18.069297790527344,524.9752197265625,24.28817749023437,25.48980712890625
2568,2025-04-30 16:33:48-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.768267631530762,72.28518676757812,8.80515193939209,8.734793663024902,8.826228141784668,8.811060905456543,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.355907440185549,20.358577728271484,0,0,1.1208341121673584,32.98918914794922,-0.4396052956581116,18.069297790527344,523.6591186523438,24.28817749023437,25.48980712890625
2569,2025-04-30 16:33:49-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.78841495513916,73.17807006835938,8.822508811950684,8.768267631530762,8.844204902648926,8.796185493469238,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.355907440185549,20.358577728271484,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,18.113880157470703,523.6591186523438,24.28817749023437,25.48980712890625
2570,2025-04-30 16:33:50-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.78841495513916,73.33858489990234,8.847304344177246,8.78841495513916,8.844204902648926,8.816546440124512,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.355907440185549,20.358577728271484,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,18.113880157470703,523.6591186523438,24.28817749023437,25.48980712890625
2571,2025-04-30 16:33:51-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.78841495513916,73.33858489990234,8.847304344177246,8.78841495513916,8.859082221984863,8.816546440124512,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.355907440185549,20.358577728271484,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,18.113880157470703,523.6591186523438,24.28817749023437,25.48980712890625
2572,2025-04-30 16:33:52-04:00,0.0,0.0,7.49034833908081,8.748741149902344,95.0,95.0,7.492517948150635,8.78841495513916,73.0958023071289,8.836456298828125,8.78841495513916,8.88356876373291,8.796414375305176,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.40835952758789,20.358577728271484,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,18.113880157470703,523.6591186523438,24.28817749023437,25.48980712890625
2573,2025-04-30 16:33:53-04:00,0.0,0.0,8.747811317443848,8.748741149902344,95.0,95.0,8.734793663024902,8.78841495513916,73.0958023071289,8.836456298828125,8.78841495513916,8.88356876373291,8.796414375305176,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.40835952758789,20.369260787963867,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,18.113880157470703,525.986083984375,24.28817749023437,25.48980712890625
2574,2025-04-30 16:33:54-04:00,0.0,0.0,8.747811317443848,8.748741149902344,95.0,95.0,8.734793663024902,8.78841495513916,73.0958023071289,8.836456298828125,8.78841495513916,8.88356876373291,8.831158638000488,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.40835952758789,20.369260787963867,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,18.113880157470703,525.986083984375,24.28817749023437,25.48980712890625
2575,2025-04-30 16:33:55-04:00,0.0,0.0,8.747811317443848,8.748741149902344,95.0,95.0,8.734793663024902,8.804841995239258,73.03349304199219,8.836456298828125,8.78841495513916,8.88356876373291,8.831158638000488,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.40835952758789,20.369260787963867,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,17.989307403564453,525.986083984375,24.28817749023437,25.48980712890625
2576,2025-04-30 16:33:56-04:00,0.0,0.0,8.747811317443848,8.748741149902344,95.0,95.0,8.734793663024902,8.804841995239258,73.47441101074219,8.856293678283691,8.806081771850586,8.89720630645752,8.831158638000488,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.40835952758789,20.387575149536133,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,17.989307403564453,525.986083984375,24.28817749023437,25.48980712890625
2577,2025-04-30 16:33:57-04:00,0.0,0.0,8.747811317443848,8.748741149902344,95.0,95.0,8.734793663024902,8.804841995239258,73.47441101074219,8.842345237731934,8.794303894042969,8.89720630645752,8.796642303466797,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.462718963623049,20.387575149536133,0,0,1.1208341121673584,32.97607421875,-0.4396052956581116,17.989307403564453,525.986083984375,24.28817749023437,25.48980712890625
2578,2025-04-30 16:33:58-04:00,0.0,0.0,8.747811317443848,8.748741149902344,95.0,95.0,8.734793663024902,8.804841995239258,73.0226058959961,8.842345237731934,8.794303894042969,8.89720630645752,8.796642303466797,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.462718963623049,20.387575149536133,0,0,1.1208341121673584,32.97607421875,-0.4212462604045868,17.989307403564453,525.6427612304688,24.28817749023437,25.48980712890625
2579,2025-04-30 16:33:59-04:00,0.0,0.0,8.747811317443848,8.748741149902344,95.0,95.0,8.734793663024902,8.804841995239258,73.34014892578125,8.855673789978027,8.807321548461914,8.918283462524414,8.826823234558105,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.462718963623049,20.387575149536133,0,0,1.1208341121673584,32.97607421875,-0.4212462604045868,17.9657039642334,525.6427612304688,24.28817749023437,25.48980712890625
2580,2025-04-30 16:34:00-04:00,0.0,0.0,8.747811317443848,8.748741149902344,95.0,95.0,8.734793663024902,8.804841995239258,73.34014892578125,8.855673789978027,8.807321548461914,8.905884742736816,8.841646194458008,100.0,8.635919570922852,8.74812126159668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.462718963623049,20.387575149536133,0,0,1.1208341121673584,32.97607421875,-0.4212462604045868,17.9657039642334,525.6427612304688,24.28817749023437,25.48980712890625
