,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
0,2025-04-30 16:05:00-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.684270858764648,72.33366394042969,8.724565505981445,8.675592422485352,8.7434720993042,8.69227409362793,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,14.48751449584961,20.36010360717773,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.276477813720703,525.4329833984375,23.711395263671875,24.8809814453125
1,2025-04-30 16:05:01-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.684270858764648,72.48596954345703,8.736343383789062,8.687372207641602,8.7434720993042,8.715190887451172,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.356868743896484,14.48751449584961,20.348655700683597,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.276477813720703,525.4329833984375,23.711395263671875,24.8809814453125
2,2025-04-30 16:05:02-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.684270858764648,72.599365234375,8.736343383789062,8.687372207641602,8.759589195251465,8.70154094696045,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.509451866149902,20.348655700683597,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.276477813720703,525.4329833984375,23.711395263671875,24.8809814453125
3,2025-04-30 16:05:03-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.694499969482422,72.599365234375,8.736343383789062,8.687372207641602,8.772917747497559,8.70154094696045,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.509451866149902,20.348655700683597,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.276477813720703,527.7409057617188,23.711395263671875,24.8809814453125
4,2025-04-30 16:05:04-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.694499969482422,72.046142578125,8.736343383789062,8.687372207641602,8.789344787597656,8.726510047912598,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.509451866149902,20.348655700683597,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.276477813720703,527.7409057617188,23.711395263671875,24.8809814453125
5,2025-04-30 16:05:05-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.694499969482422,72.13256072998047,8.754630088806152,8.69791030883789,8.789344787597656,8.726510047912598,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.509451866149902,20.348655700683597,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.221406936645508,527.7409057617188,23.711395263671875,24.8809814453125
6,2025-04-30 16:05:06-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.70937728881836,72.13256072998047,8.754630088806152,8.69791030883789,8.789344787597656,8.726510047912598,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,14.509451866149902,20.35934066772461,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.221406936645508,527.7409057617188,23.711395263671875,24.8809814453125
7,2025-04-30 16:05:07-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.70937728881836,72.27962493896484,8.754630088806152,8.70937728881836,8.789344787597656,8.737354278564453,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.34255599975586,20.35934066772461,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.221406936645508,527.7409057617188,23.711395263671875,24.8809814453125
8,2025-04-30 16:05:08-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.70937728881836,72.3553466796875,8.754630088806152,8.70937728881836,8.789344787597656,8.737354278564453,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.34255599975586,20.35934066772461,0,0,1.1300123929977417,32.986568450927734,-0.4409165978431701,18.221406936645508,528.3131103515625,23.711395263671875,24.8809814453125
9,2025-04-30 16:05:09-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.70937728881836,72.3553466796875,8.754630088806152,8.70937728881836,8.804222106933594,8.737354278564453,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.34255599975586,20.35934066772461,0,0,1.1169002056121826,32.986568450927734,-0.4409165978431701,18.170265197753903,528.3131103515625,23.711395263671875,24.8809814453125
10,2025-04-30 16:05:10-04:00,0.0,0.0,8.505431175231934,8.615153312683105,95.0,95.0,8.530848503112793,8.70937728881836,72.73645782470703,8.767027854919434,8.70937728881836,8.804222106933594,8.737354278564453,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.34255599975586,20.35934066772461,0,0,1.1169002056121826,32.986568450927734,-0.4409165978431701,18.170265197753903,528.3131103515625,23.711395263671875,24.8809814453125
11,2025-04-30 16:05:11-04:00,0.0,0.0,8.505431175231934,8.7192964553833,95.0,95.0,8.530848503112793,8.70937728881836,72.05801391601562,8.767027854919434,8.70937728881836,8.820959091186523,8.71634578704834,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.34255599975586,20.35934066772461,0,0,1.1169002056121826,32.986568450927734,-0.4409165978431701,18.170265197753903,528.3131103515625,23.711395263671875,24.8809814453125
12,2025-04-30 16:05:12-04:00,0.0,0.0,8.505431175231934,8.7192964553833,95.0,95.0,8.530848503112793,8.70937728881836,72.05801391601562,8.767027854919434,8.70937728881836,8.820959091186523,8.767969131469727,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,14.459860801696776,20.35934066772461,0,0,1.1169002056121826,32.986568450927734,-0.4409165978431701,18.170265197753903,528.3131103515625,23.711395263671875,24.8809814453125
13,2025-04-30 16:05:13-04:00,0.0,0.0,8.505431175231934,8.7192964553833,100.0,95.0,8.530848503112793,8.70937728881836,72.43511199951172,8.767027854919434,8.70937728881836,8.820959091186523,8.767969131469727,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,14.459860801696776,20.35934066772461,0,0,1.1169002056121826,32.986568450927734,-0.4409165978431701,18.170265197753903,527.5883178710938,23.711395263671875,24.8809814453125
14,2025-04-30 16:05:14-04:00,0.0,0.0,8.505431175231934,8.7192964553833,100.0,95.0,8.530848503112793,8.792444229125977,73.73036193847656,8.767027854919434,8.720846176147461,8.820959091186523,8.756241798400879,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,14.459860801696776,20.35934066772461,0,0,1.1169002056121826,32.986568450927734,-0.4409165978431701,18.170265197753903,527.5883178710938,23.711395263671875,24.8809814453125
15,2025-04-30 16:05:15-04:00,0.0,0.0,8.505431175231934,8.7192964553833,100.0,95.0,8.530848503112793,8.945558547973633,73.73036193847656,8.897516250610352,8.830257415771484,8.874890327453613,8.955527305603027,100.0,8.626931190490723,8.671564102172852,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,14.459860801696776,20.35934066772461,0,0,1.1273897886276243,32.97476577758789,-0.4409165978431701,18.170265197753903,527.5883178710938,23.711395263671875,24.8809814453125
16,2025-04-30 16:05:16-04:00,0.0,0.0,8.505431175231934,8.872719764709473,100.0,95.0,8.530848503112793,9.079456329345703,75.75935363769531,9.039782524108888,8.972833633422852,8.969114303588867,9.087064743041992,100.0,8.626931190490723,8.90805435180664,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,14.459860801696776,20.35934066772461,0,0,1.1273897886276243,32.97476577758789,-0.4409165978431701,18.170265197753903,527.5883178710938,23.711395263671875,24.8809814453125
17,2025-04-30 16:05:17-04:00,0.0,0.0,8.505431175231934,9.01126766204834,100.0,95.0,8.530848503112793,9.166861534118652,75.75935363769531,9.169031143188477,9.105801582336426,9.047222137451172,9.209071159362791,100.0,8.626931190490723,9.048151969909668,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.836145401000977,20.35934066772461,0,0,1.1273897886276243,32.97476577758789,-0.4409165978431701,18.170265197753903,527.5883178710938,23.711395263671875,24.8809814453125
18,2025-04-30 16:05:18-04:00,0.0,0.0,8.505431175231934,9.131836891174316,100.0,95.0,8.530848503112793,9.233810424804688,76.66393280029297,9.243109703063965,9.18235969543457,9.130288124084473,9.280333518981934,100.0,8.626931190490723,9.14981460571289,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.836145401000977,20.35934066772461,0,0,1.1273897886276243,32.97476577758789,-0.3845306038856506,18.170265197753903,537.8118286132812,23.711395263671875,24.8809814453125
19,2025-04-30 16:05:19-04:00,0.0,0.0,8.505431175231934,9.131836891174316,100.0,95.0,8.530848503112793,9.309748649597168,78.04647064208984,9.32493495941162,9.264495849609377,9.20219612121582,9.36440086364746,100.0,8.626931190490723,9.14981460571289,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.836145401000977,20.35934066772461,0,0,1.0959193706512451,32.8331413269043,-0.3845306038856506,16.77635955810547,537.8118286132812,23.711395263671875,24.8809814453125
20,2025-04-30 16:05:20-04:00,0.0,0.0,8.505431175231934,9.2781343460083,100.0,95.0,8.530848503112793,9.357481956481934,78.04647064208984,9.379178047180176,9.323075294494627,9.279374122619627,9.38009262084961,100.0,8.626931190490723,9.29487133026123,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.836145401000977,20.35934066772461,0,0,1.0959193706512451,32.8331413269043,-0.3845306038856506,16.77635955810547,537.8118286132812,23.711395263671875,24.8809814453125
21,2025-04-30 16:05:21-04:00,0.0,0.0,8.505431175231934,9.2781343460083,100.0,95.0,8.530848503112793,9.385685920715332,77.95446014404297,9.427529335021973,9.37018871307373,9.332684516906738,9.424446105957031,100.0,8.626931190490723,9.29487133026123,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.836145401000977,20.35934066772461,0,0,1.0959193706512451,32.8331413269043,-0.3845306038856506,16.77635955810547,537.8118286132812,23.711395263671875,24.8809814453125
22,2025-04-30 16:05:22-04:00,0.0,0.0,8.505431175231934,9.379178047180176,100.0,95.0,8.530848503112793,9.403042793273926,77.99024963378906,9.44240665435791,9.388476371765137,9.375457763671877,9.41310977935791,100.0,8.626931190490723,9.29487133026123,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.773202896118164,20.35934066772461,0,0,1.0959193706512451,32.8331413269043,-0.3845306038856506,16.77635955810547,537.8118286132812,23.711395263671875,24.8809814453125
23,2025-04-30 16:05:23-04:00,0.0,0.0,8.505431175231934,9.379178047180176,100.0,95.0,8.530848503112793,9.433728218078612,77.99024963378906,9.470611572265623,9.412032127380373,9.398703575134276,9.473699569702148,100.0,8.626931190490723,9.29487133026123,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.773202896118164,20.35934066772461,0,0,1.0959193706512451,32.8331413269043,-0.3845306038856506,16.77635955810547,542.2560424804688,23.711395263671875,24.8809814453125
24,2025-04-30 16:05:24-04:00,0.0,0.0,8.505431175231934,9.379178047180176,100.0,95.0,8.530848503112793,9.45604419708252,78.87772369384766,9.489208221435549,9.434348106384276,9.440237045288086,9.49748706817627,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.773202896118164,20.35934066772461,0,0,1.0959193706512451,32.8331413269043,-0.3687953948974609,16.77635955810547,542.2560424804688,23.711395263671875,24.8809814453125
25,2025-04-30 16:05:25-04:00,0.0,0.0,8.505431175231934,9.379178047180176,100.0,95.0,8.530848503112793,9.444576263427734,78.01405334472656,9.489208221435549,9.450465202331545,9.462553024291992,9.508089065551758,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.773202896118164,20.35934066772461,0,0,1.0959193706512451,32.767581939697266,-0.3687953948974609,16.14956283569336,542.2560424804688,23.711395263671875,24.8809814453125
26,2025-04-30 16:05:26-04:00,0.0,0.0,8.505431175231934,9.379178047180176,100.0,100.0,8.530848503112793,9.444576263427734,78.01405334472656,9.503467559814451,9.450465202331545,9.47650146484375,9.508089065551758,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.773202896118164,20.35934066772461,0,0,1.0959193706512451,32.767581939697266,-0.3687953948974609,16.14956283569336,542.2560424804688,23.711395263671875,24.8809814453125
27,2025-04-30 16:05:27-04:00,0.0,0.0,8.505431175231934,9.379178047180176,100.0,100.0,8.530848503112793,9.444576263427734,78.55201721191406,9.503467559814451,9.450465202331545,9.488588333129885,9.508089065551758,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.630149841308594,20.35934066772461,0,0,1.0959193706512451,32.767581939697266,-0.3687953948974609,16.14956283569336,542.2560424804688,23.711395263671875,24.8809814453125
28,2025-04-30 16:05:28-04:00,0.0,0.0,8.505431175231934,9.379178047180176,100.0,100.0,8.530848503112793,9.46689224243164,78.9323501586914,9.51834487915039,9.462862968444824,9.52237319946289,9.508089065551758,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.630149841308594,20.35934066772461,0,0,1.0959193706512451,32.767581939697266,-0.3543710708618164,16.14956283569336,542.2560424804688,23.711395263671875,24.8809814453125
29,2025-04-30 16:05:29-04:00,0.0,0.0,8.505431175231934,9.379178047180176,100.0,100.0,8.530848503112793,9.478670120239258,78.9323501586914,9.52888298034668,9.462862968444824,9.537561416625977,9.53031063079834,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.630149841308594,20.35934066772461,0,0,1.085429310798645,32.767581939697266,-0.3543710708618164,15.992210388183594,542.2560424804688,23.711395263671875,24.8809814453125
30,2025-04-30 16:05:30-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.478670120239258,78.60366821289062,9.52888298034668,9.47650146484375,9.537561416625977,9.497063636779783,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.630149841308594,20.35934066772461,0,0,1.085429310798645,32.767581939697266,-0.3543710708618164,15.992210388183594,542.2560424804688,23.711395263671875,24.8809814453125
31,2025-04-30 16:05:31-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.478670120239258,78.97900390625,9.52888298034668,9.47650146484375,9.537561416625977,9.497063636779783,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.630149841308594,20.35934066772461,0,0,1.085429310798645,32.767581939697266,-0.3543710708618164,15.992210388183594,542.2560424804688,23.711395263671875,24.8809814453125
32,2025-04-30 16:05:32-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.478670120239258,78.97900390625,9.52888298034668,9.47650146484375,9.537561416625977,9.477739334106444,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.524290084838867,20.35934066772461,0,0,1.085429310798645,32.767581939697266,-0.3543710708618164,15.992210388183594,542.2560424804688,23.711395263671875,24.8809814453125
33,2025-04-30 16:05:33-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.450155258178713,78.48757934570312,9.52888298034668,9.47650146484375,9.537561416625977,9.505545616149902,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.524290084838867,20.35934066772461,0,0,1.085429310798645,32.767581939697266,-0.3543710708618164,15.992210388183594,543.7628784179688,23.711395263671875,24.8809814453125
34,2025-04-30 16:05:34-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.450155258178713,78.45570373535156,9.50160789489746,9.447675704956056,9.555228233337402,9.43769073486328,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.524290084838867,20.35934066772461,0,0,1.085429310798645,32.767581939697266,-0.3543710708618164,15.992210388183594,543.7628784179688,23.711395263671875,24.8809814453125
35,2025-04-30 16:05:35-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.467823028564451,78.45570373535156,9.51307487487793,9.447675704956056,9.586533546447754,9.489423751831056,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.524290084838867,20.35934066772461,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.935821533203123,543.7628784179688,23.711395263671875,24.8809814453125
36,2025-04-30 16:05:36-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.467823028564451,78.74556732177734,9.524232864379885,9.47030258178711,9.586533546447754,9.519946098327637,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.524290084838867,20.35934066772461,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.935821533203123,543.7628784179688,23.711395263671875,24.8809814453125
37,2025-04-30 16:05:37-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.457283973693848,78.88861083984375,9.504396438598633,9.450155258178713,9.567625999450684,9.459227561950684,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.641593933105469,20.35934066772461,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.935821533203123,543.7628784179688,23.711395263671875,24.8809814453125
38,2025-04-30 16:05:38-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.457283973693848,78.88861083984375,9.504396438598633,9.450155258178713,9.548099517822266,9.48475170135498,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.641593933105469,20.35934066772461,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.935821533203123,542.5421752929688,23.711395263671875,24.8809814453125
39,2025-04-30 16:05:39-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.457283973693848,78.74656677246094,9.504396438598633,9.450155258178713,9.530431747436523,9.48475170135498,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.641593933105469,20.35934066772461,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.947624206542969,542.5421752929688,23.711395263671875,24.8809814453125
40,2025-04-30 16:05:40-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.457283973693848,78.51091003417969,9.521753311157228,9.467512130737305,9.572585105895996,9.497063636779783,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.641593933105469,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.947624206542969,542.5421752929688,23.711395263671875,24.8809814453125
41,2025-04-30 16:05:41-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.457283973693848,78.51091003417969,9.509355545043944,9.45449447631836,9.572585105895996,9.462847709655762,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.641593933105469,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.947624206542969,542.5421752929688,23.711395263671875,24.8809814453125
42,2025-04-30 16:05:42-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.470611572265623,78.48968505859375,9.509355545043944,9.45449447631836,9.572585105895996,9.481139183044434,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.563392639160156,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.947624206542969,542.5421752929688,23.711395263671875,24.8809814453125
43,2025-04-30 16:05:43-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.481149673461914,79.08529663085938,9.530431747436523,9.470611572265623,9.572585105895996,9.514019966125488,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.563392639160156,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.947624206542969,542.6947631835938,23.711395263671875,24.8809814453125
44,2025-04-30 16:05:44-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.481149673461914,79.08529663085938,9.530431747436523,9.481149673461914,9.611019134521484,9.500670433044434,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.563392639160156,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.947624206542969,542.6947631835938,23.711395263671875,24.8809814453125
45,2025-04-30 16:05:45-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.481149673461914,78.85971069335938,9.530431747436523,9.481149673461914,9.600171089172363,9.500670433044434,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.563392639160156,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.916152954101562,542.6947631835938,23.711395263671875,24.8809814453125
46,2025-04-30 16:05:46-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.481149673461914,78.6666030883789,9.530431747436523,9.481149673461914,9.600171089172363,9.521851539611816,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.563392639160156,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.916152954101562,542.6947631835938,23.711395263671875,24.8809814453125
47,2025-04-30 16:05:47-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.481149673461914,78.6666030883789,9.530431747436523,9.481149673461914,9.600171089172363,9.492608070373535,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.916152954101562,542.6947631835938,23.711395263671875,24.8809814453125
48,2025-04-30 16:05:48-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.481149673461914,78.78550720214844,9.530431747436523,9.481149673461914,9.600171089172363,9.50999355316162,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.916152954101562,543.7247314453125,23.711395263671875,24.8809814453125
49,2025-04-30 16:05:49-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.481149673461914,78.90803527832031,9.530431747436523,9.481149673461914,9.600171089172363,9.50999355316162,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.92926788330078,543.7247314453125,23.711395263671875,24.8809814453125
50,2025-04-30 16:05:50-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.491687774658203,78.90803527832031,9.54716968536377,9.481149673461914,9.600171089172363,9.5341157913208,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.92926788330078,543.7247314453125,23.711395263671875,24.8809814453125
51,2025-04-30 16:05:51-04:00,0.0,0.0,8.505431175231934,9.479909896850586,100.0,100.0,8.530848503112793,9.491687774658203,78.90803527832031,9.54716968536377,9.491378784179688,9.615668296813965,9.522062301635742,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.92926788330078,543.7247314453125,23.711395263671875,24.8809814453125
52,2025-04-30 16:05:52-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,100.0,8.530848503112793,9.473711013793944,78.82499694824219,9.54716968536377,9.491378784179688,9.601410865783691,9.522062301635742,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.92926788330078,543.7247314453125,23.711395263671875,24.8809814453125
53,2025-04-30 16:05:53-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,100.0,8.530848503112793,9.473711013793944,78.82499694824219,9.52671241760254,9.469371795654297,9.569796562194824,9.505332946777344,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.92926788330078,542.008056640625,23.711395263671875,24.8809814453125
54,2025-04-30 16:05:54-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,100.0,8.530848503112793,9.473711013793944,79.12034606933594,9.52671241760254,9.47960090637207,9.549649238586426,9.505332946777344,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.92926788330078,542.008056640625,23.711395263671875,24.8809814453125
55,2025-04-30 16:05:55-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,100.0,8.530848503112793,9.473711013793944,78.70551300048828,9.52671241760254,9.47960090637207,9.549649238586426,9.505332946777344,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.88074779510498,542.008056640625,23.711395263671875,24.8809814453125
56,2025-04-30 16:05:56-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.473711013793944,78.70551300048828,9.52671241760254,9.47960090637207,9.562976837158203,9.505332946777344,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.88074779510498,542.008056640625,23.711395263671875,24.8809814453125
57,2025-04-30 16:05:57-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.462862968444824,78.97639465332031,9.52671241760254,9.47960090637207,9.562976837158203,9.532636642456056,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.88074779510498,542.008056640625,23.711395263671875,24.8809814453125
58,2025-04-30 16:05:58-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.462862968444824,78.90685272216797,9.52671241760254,9.461933135986328,9.5753755569458,9.46220874786377,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.88074779510498,542.6566162109375,23.711395263671875,24.8809814453125
59,2025-04-30 16:05:59-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.474021911621094,78.90685272216797,9.52671241760254,9.461933135986328,9.5753755569458,9.505332946777344,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.6566162109375,23.711395263671875,24.8809814453125
60,2025-04-30 16:06:00-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.474021911621094,78.81770324707031,9.52671241760254,9.477741241455078,9.5753755569458,9.505332946777344,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.6566162109375,23.711395263671875,24.8809814453125
61,2025-04-30 16:06:01-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.474021911621094,79.04248809814453,9.537251472473145,9.477741241455078,9.591801643371582,9.524600982666016,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.6566162109375,23.711395263671875,24.8809814453125
62,2025-04-30 16:06:02-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.474021911621094,79.04248809814453,9.537251472473145,9.477741241455078,9.591801643371582,9.524600982666016,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.6566162109375,23.711395263671875,24.8809814453125
63,2025-04-30 16:06:03-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.474021911621094,78.93621826171875,9.537251472473145,9.477741241455078,9.57320499420166,9.503849983215332,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.2369384765625,23.711395263671875,24.8809814453125
64,2025-04-30 16:06:04-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.474021911621094,78.76612854003906,9.537251472473145,9.477741241455078,9.57320499420166,9.518887519836426,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.2369384765625,23.711395263671875,24.8809814453125
65,2025-04-30 16:06:05-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.474021911621094,78.76612854003906,9.537251472473145,9.477741241455078,9.57320499420166,9.518887519836426,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.2369384765625,23.711395263671875,24.8809814453125
66,2025-04-30 16:06:06-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.486419677734377,78.88829040527344,9.537251472473145,9.477741241455078,9.626516342163086,9.518887519836426,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.2369384765625,23.711395263671875,24.8809814453125
67,2025-04-30 16:06:07-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.486419677734377,78.41326904296875,9.537251472473145,9.490758895874023,9.626516342163086,9.518887519836426,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,542.2369384765625,23.711395263671875,24.8809814453125
68,2025-04-30 16:06:08-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.462862968444824,78.41326904296875,9.537251472473145,9.490758895874023,9.626516342163086,9.518887519836426,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.3543710708618164,15.905662536621094,541.5884399414062,23.711395263671875,24.8809814453125
69,2025-04-30 16:06:09-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.462862968444824,78.88764953613281,9.516485214233398,9.46224308013916,9.626516342163086,9.48984718322754,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
70,2025-04-30 16:06:10-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.488588333129885,78.86602020263672,9.516485214233398,9.46224308013916,9.626516342163086,9.514654159545898,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
71,2025-04-30 16:06:11-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.488588333129885,78.86602020263672,9.539421081542969,9.485488891601562,9.626516342163086,9.514654159545898,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
72,2025-04-30 16:06:12-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.488588333129885,78.50838470458984,9.539421081542969,9.485488891601562,9.626516342163086,9.50448513031006,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
73,2025-04-30 16:06:13-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.478361129760742,78.50838470458984,9.539421081542969,9.485488891601562,9.626516342163086,9.538551330566406,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
74,2025-04-30 16:06:14-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.478361129760742,78.67749786376953,9.539421081542969,9.485488891601562,9.604510307312012,9.499820709228516,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
75,2025-04-30 16:06:15-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.461933135986328,78.90322875976562,9.528263092041016,9.472471237182615,9.604510307312012,9.499820709228516,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
76,2025-04-30 16:06:16-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.481460571289062,78.90322875976562,9.528263092041016,9.472471237182615,9.616288185119627,9.499820709228516,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
77,2025-04-30 16:06:17-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.458523750305176,79.4041519165039,9.528263092041016,9.472471237182615,9.616288185119627,9.475825309753418,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.5884399414062,23.711395263671875,24.8809814453125
78,2025-04-30 16:06:18-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.458523750305176,78.38562774658203,9.514934539794922,9.460693359375,9.602030754089355,9.503213882446287,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.9317626953125,23.711395263671875,24.8809814453125
79,2025-04-30 16:06:19-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.458523750305176,78.38562774658203,9.514934539794922,9.460693359375,9.58591365814209,9.503213882446287,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.9317626953125,23.711395263671875,24.8809814453125
80,2025-04-30 16:06:20-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.469682693481444,78.83322143554688,9.514934539794922,9.460693359375,9.574135780334473,9.492182731628418,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.9317626953125,23.711395263671875,24.8809814453125
81,2025-04-30 16:06:21-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.459453582763672,78.78621673583984,9.514934539794922,9.472162246704102,9.574135780334473,9.492182731628418,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.9317626953125,23.711395263671875,24.8809814453125
82,2025-04-30 16:06:22-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.459453582763672,78.78621673583984,9.500368118286133,9.44829559326172,9.574135780334473,9.462847709655762,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,541.9317626953125,23.711395263671875,24.8809814453125
83,2025-04-30 16:06:23-04:00,0.0,0.0,8.505431175231934,9.479909896850586,95.0,95.0,8.530848503112793,9.471542358398438,78.76375579833984,9.515865325927734,9.461623191833496,9.574135780334473,9.50448513031006,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,544.0680541992188,23.711395263671875,24.8809814453125
84,2025-04-30 16:06:24-04:00,0.0,0.0,8.505431175231934,9.479909896850586,90.0,95.0,8.530848503112793,9.471542358398438,78.6964111328125,9.515865325927734,9.461623191833496,9.55491828918457,9.50448513031006,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.3543710708618164,15.92795467376709,544.0680541992188,23.711395263671875,24.8809814453125
85,2025-04-30 16:06:25-04:00,0.0,0.0,8.505431175231934,9.479909896850586,90.0,95.0,8.530848503112793,9.458213806152344,78.6964111328125,9.515865325927734,9.461623191833496,9.570416450500488,9.50448513031006,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.76626968383789,-0.3543710708618164,15.98696517944336,544.0680541992188,23.711395263671875,24.8809814453125
86,2025-04-30 16:06:26-04:00,0.0,0.0,8.505431175231934,9.479909896850586,90.0,95.0,8.530848503112793,9.402422904968262,78.82743072509766,9.50160789489746,9.461623191833496,9.570416450500488,9.48177719116211,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.76626968383789,-0.3543710708618164,15.98696517944336,544.0680541992188,23.711395263671875,24.8809814453125
87,2025-04-30 16:06:27-04:00,0.0,0.0,8.505431175231934,9.479909896850586,90.0,95.0,8.530848503112793,9.321215629577637,77.50850677490234,9.42566967010498,9.402422904968262,9.553058624267578,9.379663467407228,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.76626968383789,-0.3543710708618164,15.98696517944336,544.0680541992188,23.711395263671875,24.8809814453125
88,2025-04-30 16:06:28-04:00,0.0,0.0,8.505431175231934,9.363987922668455,90.0,95.0,8.530848503112793,9.256747245788574,77.50850677490234,9.338885307312012,9.321215629577637,9.487659454345703,9.265559196472168,100.0,8.626931190490723,9.427838325500488,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.76626968383789,-0.3727293014526367,15.98696517944336,538.5938720703125,23.711395263671875,24.8809814453125
89,2025-04-30 16:06:29-04:00,0.0,0.0,8.505431175231934,9.363987922668455,90.0,95.0,8.530848503112793,9.207775115966797,76.82194519042969,9.291152000427246,9.256747245788574,9.458213806152344,9.237903594970703,100.0,8.626931190490723,9.264805793762209,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.3727293014526367,16.36985969543457,538.5938720703125,23.711395263671875,24.8809814453125
90,2025-04-30 16:06:30-04:00,0.0,0.0,8.505431175231934,9.232261657714844,90.0,95.0,8.530848503112793,9.194757461547852,76.36737060546875,9.25147819519043,9.207775115966797,9.441166877746582,9.213665008544922,100.0,8.626931190490723,9.264805793762209,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.3727293014526367,16.36985969543457,538.5938720703125,23.711395263671875,24.8809814453125
91,2025-04-30 16:06:31-04:00,0.0,0.0,8.505431175231934,9.232261657714844,90.0,95.0,8.530848503112793,9.166241645812988,76.36737060546875,9.236600875854492,9.194757461547852,9.412652015686035,9.19965934753418,100.0,8.626931190490723,9.264805793762209,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.3727293014526367,16.36985969543457,538.5938720703125,23.711395263671875,24.8809814453125
92,2025-04-30 16:06:32-04:00,0.0,0.0,8.505431175231934,9.232261657714844,90.0,95.0,8.530848503112793,9.166241645812988,75.77186584472656,9.210874557495115,9.162212371826172,9.412652015686035,9.180585861206056,100.0,8.626931190490723,9.264805793762209,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.956311225891112,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.3727293014526367,16.36985969543457,538.5938720703125,23.711395263671875,24.8809814453125
