,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
93,2025-04-30 16:06:33-04:00,0.0,0.0,8.505431175231934,9.232261657714844,90.0,95.0,8.530848503112793,9.155083656311035,76.3392562866211,9.210874557495115,9.162212371826172,9.402422904968262,9.205132484436035,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.956311225891112,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.3727293014526367,16.36985969543457,536.7818603515625,23.711395263671875,24.8809814453125
94,2025-04-30 16:06:34-04:00,0.0,0.0,8.505431175231934,9.232261657714844,90.0,95.0,8.530848503112793,9.155083656311035,76.3392562866211,9.210874557495115,9.162212371826172,9.362749099731444,9.205132484436035,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.956311225891112,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.3950210213661194,16.36985969543457,536.7818603515625,23.711395263671875,24.8809814453125
95,2025-04-30 16:06:35-04:00,0.0,0.0,8.505431175231934,9.232261657714844,90.0,95.0,8.530848503112793,9.134936332702637,75.5533676147461,9.19289779663086,9.143925666809082,9.349422454833984,9.18826389312744,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.956311225891112,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.865530014038086,536.7818603515625,23.711395263671875,24.8809814453125
96,2025-04-30 16:06:36-04:00,0.0,0.0,8.505431175231934,9.232261657714844,90.0,90.0,8.530848503112793,9.134936332702637,76.0641098022461,9.19289779663086,9.143925666809082,9.312848091125488,9.169387817382812,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.956311225891112,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.865530014038086,536.7818603515625,23.711395263671875,24.8809814453125
97,2025-04-30 16:06:37-04:00,0.0,0.0,8.505431175231934,9.232261657714844,90.0,90.0,8.530848503112793,9.134936332702637,76.0641098022461,9.178020477294922,9.126877784729004,9.312848091125488,9.126442909240724,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.987785339355469,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.865530014038086,536.7818603515625,23.711395263671875,24.8809814453125
98,2025-04-30 16:06:38-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,76.1208724975586,9.188558578491213,9.137415885925291,9.312848091125488,9.160595893859863,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.987785339355469,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.865530014038086,533.7300415039062,23.711395263671875,24.8809814453125
99,2025-04-30 16:06:39-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,76.18309020996094,9.188558578491213,9.137415885925291,9.312848091125488,9.17487907409668,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.987785339355469,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,533.7300415039062,23.711395263671875,24.8809814453125
100,2025-04-30 16:06:40-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,76.18309020996094,9.188558578491213,9.137415885925291,9.312848091125488,9.17487907409668,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.987785339355469,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,533.7300415039062,23.711395263671875,24.8809814453125
101,2025-04-30 16:06:41-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,76.19554901123047,9.174610137939451,9.121609687805176,9.29921054840088,9.132843017578123,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,13.987785339355469,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,533.7300415039062,23.711395263671875,24.8809814453125
102,2025-04-30 16:06:42-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,76.0438461303711,9.174610137939451,9.121609687805176,9.29921054840088,9.16543197631836,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,533.7300415039062,23.711395263671875,24.8809814453125
103,2025-04-30 16:06:43-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,76.0438461303711,9.184839248657228,9.131836891174316,9.279994010925291,9.153776168823242,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,535.7327880859375,23.711395263671875,24.8809814453125
104,2025-04-30 16:06:44-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,75.93218231201172,9.184839248657228,9.131836891174316,9.279994010925291,9.153776168823242,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,535.7327880859375,23.711395263671875,24.8809814453125
105,2025-04-30 16:06:45-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,75.97975158691406,9.184839248657228,9.131836891174316,9.257057189941406,9.153776168823242,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,535.7327880859375,23.711395263671875,24.8809814453125
106,2025-04-30 16:06:46-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,75.97975158691406,9.184839248657228,9.131836891174316,9.257057189941406,9.153776168823242,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,535.7327880859375,23.711395263671875,24.8809814453125
107,2025-04-30 16:06:47-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.134936332702637,76.09651184082031,9.184839248657228,9.131836891174316,9.257057189941406,9.153776168823242,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,535.7327880859375,23.711395263671875,24.8809814453125
108,2025-04-30 16:06:48-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.10952091217041,76.09651184082031,9.184839248657228,9.131836891174316,9.257057189941406,9.153776168823242,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.9442081451416,536.5148315429688,23.711395263671875,24.8809814453125
109,2025-04-30 16:06:49-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.10952091217041,76.09651184082031,9.165311813354492,9.10859203338623,9.257057189941406,9.153776168823242,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.963876724243164,536.5148315429688,23.711395263671875,24.8809814453125
110,2025-04-30 16:06:50-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.10952091217041,75.60523986816406,9.165311813354492,9.10859203338623,9.24403953552246,9.115839958190918,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.963876724243164,536.5148315429688,23.711395263671875,24.8809814453125
111,2025-04-30 16:06:51-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.119750022888184,75.7620849609375,9.165311813354492,9.10859203338623,9.24403953552246,9.16411304473877,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,14.021161079406738,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.963876724243164,536.5148315429688,23.711395263671875,24.8809814453125
112,2025-04-30 16:06:52-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.099912643432615,75.7620849609375,9.165311813354492,9.10859203338623,9.21583366394043,9.138355255126951,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.101274490356444,20.348655700683597,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.963876724243164,536.5148315429688,23.711395263671875,24.8809814453125
113,2025-04-30 16:06:53-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.114790916442873,75.20892333984375,9.165311813354492,9.10859203338623,9.21583366394043,9.148711204528809,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.101274490356444,20.35934066772461,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.963876724243164,532.9862060546875,23.711395263671875,24.8809814453125
114,2025-04-30 16:06:54-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.114790916442873,75.92060089111328,9.165311813354492,9.10859203338623,9.2347412109375,9.133283615112305,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.101274490356444,20.35934066772461,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,16.963876724243164,532.9862060546875,23.711395263671875,24.8809814453125
115,2025-04-30 16:06:55-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.114790916442873,75.92060089111328,9.165311813354492,9.10859203338623,9.2347412109375,9.146288871765137,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.101274490356444,20.35934066772461,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,17.0504207611084,532.9862060546875,23.711395263671875,24.8809814453125
116,2025-04-30 16:06:56-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.114790916442873,75.73633575439453,9.17584991455078,9.121918678283691,9.2347412109375,9.135048866271973,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.101274490356444,20.35934066772461,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,17.0504207611084,532.9862060546875,23.711395263671875,24.8809814453125
117,2025-04-30 16:06:57-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.114790916442873,75.5321273803711,9.17584991455078,9.121918678283691,9.2347412109375,9.118050575256348,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.97443389892578,20.35934066772461,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,17.0504207611084,532.9862060546875,23.711395263671875,24.8809814453125
118,2025-04-30 16:06:58-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.114790916442873,75.5321273803711,9.161592483520508,9.110760688781738,9.2347412109375,9.118050575256348,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.97443389892578,20.35934066772461,0,0,1.099853277206421,32.85675048828125,-0.3950210213661194,17.0504207611084,532.5665893554688,23.711395263671875,24.8809814453125
119,2025-04-30 16:06:59-04:00,0.0,0.0,8.505431175231934,9.130288124084473,90.0,90.0,8.530848503112793,9.114790916442873,75.37030792236328,9.161592483520508,9.110760688781738,9.2347412109375,9.138134956359863,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.97443389892578,20.35934066772461,0,0,1.099853277206421,32.86724090576172,-0.3950210213661194,17.018951416015625,532.5665893554688,23.711395263671875,24.8809814453125
120,2025-04-30 16:07:00-04:00,0.0,0.0,8.505431175231934,9.130288124084473,85.0,90.0,8.530848503112793,9.099912643432615,75.37030792236328,9.161592483520508,9.110760688781738,9.2347412109375,9.09238338470459,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.97443389892578,20.35934066772461,0,0,1.099853277206421,32.86724090576172,-0.3950210213661194,17.018951416015625,532.5665893554688,23.711395263671875,24.8809814453125
121,2025-04-30 16:07:01-04:00,0.0,0.0,8.505431175231934,9.130288124084473,85.0,90.0,8.530848503112793,9.047532081604004,75.37030792236328,9.14361572265625,9.09743309020996,9.216453552246094,9.129091262817385,100.0,8.626931190490723,9.156943321228027,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.97443389892578,20.35934066772461,0,0,1.099853277206421,32.86724090576172,-0.3950210213661194,17.018951416015625,532.5665893554688,23.711395263671875,24.8809814453125
122,2025-04-30 16:07:02-04:00,0.0,0.0,8.505431175231934,9.130288124084473,85.0,90.0,8.530848503112793,8.933160781860352,74.2959976196289,9.06519889831543,9.02366542816162,9.170890808105469,9.004657745361328,100.0,8.626931190490723,9.047532081604004,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.297733306884766,20.35934066772461,0,0,1.099853277206421,32.86724090576172,-0.3950210213661194,17.018951416015625,532.5665893554688,23.711395263671875,24.8809814453125
123,2025-04-30 16:07:03-04:00,0.0,0.0,8.505431175231934,8.975004196166992,85.0,90.0,8.530848503112793,8.763619422912598,74.2959976196289,8.927581787109375,8.893177032470703,9.099292755126951,8.800535202026367,100.0,8.626931190490723,8.933160781860352,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.297733306884766,20.35934066772461,0,0,1.099853277206421,32.86724090576172,-0.3950210213661194,17.018951416015625,527.798095703125,23.711395263671875,24.8809814453125
124,2025-04-30 16:07:04-04:00,0.0,0.0,8.505431175231934,8.799572944641113,85.0,90.0,8.530848503112793,8.611123085021973,72.33509826660156,8.74967098236084,8.716506958007812,8.99143123626709,8.62760066986084,100.0,8.626931190490723,8.763619422912598,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.297733306884766,20.35934066772461,0,0,1.099853277206421,32.86724090576172,-0.4199349582195282,17.018951416015625,527.798095703125,23.82354736328125,24.8809814453125
125,2025-04-30 16:07:05-04:00,0.0,0.0,8.505431175231934,8.648317337036133,85.0,90.0,8.530848503112793,8.563702583312988,70.5645980834961,8.633130073547363,8.611123085021973,8.941839218139648,8.545950889587402,100.0,8.626931190490723,8.630030632019043,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.297733306884766,20.35934066772461,0,0,1.1103428602218628,32.91313171386719,-0.4199349582195282,17.56969451904297,527.798095703125,23.82354736328125,24.8809814453125
126,2025-04-30 16:07:06-04:00,0.0,0.0,8.505431175231934,8.648317337036133,85.0,85.0,8.530848503112793,8.541386604309082,70.5645980834961,8.599656105041504,8.563702583312988,8.882948875427246,8.525651931762695,100.0,8.626931190490723,8.630030632019043,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,14.297733306884766,20.35934066772461,0,0,1.1103428602218628,32.91313171386719,-0.4199349582195282,17.56969451904297,527.798095703125,23.82354736328125,24.8809814453125
127,2025-04-30 16:07:07-04:00,0.0,0.0,8.505431175231934,8.648317337036133,85.0,85.0,8.530848503112793,8.526816368103027,70.96517944335938,8.587258338928223,8.541386604309082,8.8342866897583,8.556317329406738,100.0,8.626931190490723,8.630030632019043,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,14.648688316345217,20.35934066772461,0,0,1.1103428602218628,32.91313171386719,-0.4199349582195282,17.56969451904297,527.798095703125,23.82354736328125,24.8809814453125
128,2025-04-30 16:07:08-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.515969276428223,70.84950256347656,8.567111015319824,8.526816368103027,8.78531551361084,8.519978523254395,100.0,8.626931190490723,8.630030632019043,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,14.648688316345217,20.35934066772461,0,0,1.1103428602218628,32.91313171386719,-0.4579627215862274,17.56969451904297,520.09228515625,23.82354736328125,24.8809814453125
129,2025-04-30 16:07:09-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.505120277404785,70.84950256347656,8.567111015319824,8.515969276428223,8.74967098236084,8.519978523254395,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,14.648688316345217,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.66986846923828,520.09228515625,23.82354736328125,24.8809814453125
130,2025-04-30 16:07:10-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.505120277404785,70.89501953125,8.554404258728027,8.505120277404785,8.74967098236084,8.519978523254395,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,14.648688316345217,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.66986846923828,520.09228515625,23.82354736328125,24.8809814453125
131,2025-04-30 16:07:11-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.505120277404785,70.93553924560547,8.554404258728027,8.505120277404785,8.719606399536133,8.533211708068848,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,14.648688316345217,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.66986846923828,520.09228515625,23.82354736328125,24.8809814453125
132,2025-04-30 16:07:12-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.505120277404785,70.93553924560547,8.554404258728027,8.505120277404785,8.667533874511719,8.545479774475098,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.62484359741211,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.66986846923828,520.09228515625,23.82354736328125,24.8809814453125
133,2025-04-30 16:07:13-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.515658378601074,70.88844299316406,8.554404258728027,8.505120277404785,8.667533874511719,8.497486114501953,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.62484359741211,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.66986846923828,523.8117065429688,23.82354736328125,24.8809814453125
134,2025-04-30 16:07:14-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.498921394348145,71.07667541503906,8.554404258728027,8.505120277404785,8.64645767211914,8.532266616821289,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.62484359741211,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.66986846923828,523.8117065429688,23.82354736328125,24.8809814453125
135,2025-04-30 16:07:15-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.498921394348145,71.07667541503906,8.542006492614746,8.493962287902832,8.64645767211914,8.5131196975708,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.62484359741211,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.696094512939453,523.8117065429688,23.82354736328125,24.8809814453125
136,2025-04-30 16:07:16-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.498921394348145,70.79232788085938,8.552544593811035,8.493962287902832,8.619802474975586,8.547600746154785,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,14.62484359741211,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.696094512939453,523.8117065429688,23.82354736328125,24.8809814453125
137,2025-04-30 16:07:17-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.498921394348145,70.44764709472656,8.541693687438965,8.493962287902832,8.597485542297363,8.512882232666016,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.663947105407717,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.696094512939453,523.8117065429688,23.82354736328125,24.8809814453125
138,2025-04-30 16:07:18-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.498921394348145,70.44764709472656,8.555024147033691,8.493962287902832,8.597485542297363,8.5315580368042,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.663947105407717,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.696094512939453,524.2694702148438,23.82354736328125,24.8809814453125
139,2025-04-30 16:07:19-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.498921394348145,70.77336883544922,8.555024147033691,8.493962287902832,8.597485542297363,8.5315580368042,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.663947105407717,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.777393341064453,524.2694702148438,23.82354736328125,24.8809814453125
140,2025-04-30 16:07:20-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.498921394348145,70.49986267089844,8.555024147033691,8.504191398620605,8.57702922821045,8.5315580368042,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.663947105407717,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.777393341064453,524.2694702148438,23.82354736328125,24.8809814453125
141,2025-04-30 16:07:21-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.498921394348145,70.49986267089844,8.555024147033691,8.504191398620605,8.57702922821045,8.495826721191406,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.663947105407717,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.777393341064453,524.2694702148438,23.82354736328125,24.8809814453125
142,2025-04-30 16:07:22-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.487763404846191,70.49986267089844,8.538907051086426,8.49117374420166,8.57702922821045,8.519978523254395,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.745963096618652,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.777393341064453,524.2694702148438,23.82354736328125,24.8809814453125
143,2025-04-30 16:07:23-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.487763404846191,70.70223236083984,8.538907051086426,8.49117374420166,8.594077110290527,8.48965835571289,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.745963096618652,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.777393341064453,520.8552856445312,23.82354736328125,24.8809814453125
144,2025-04-30 16:07:24-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.499541282653809,70.70223236083984,8.538907051086426,8.49117374420166,8.594077110290527,8.502937316894531,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.745963096618652,20.35934066772461,0,0,1.1300123929977417,33.03246307373047,-0.4579627215862274,18.777393341064453,520.8552856445312,23.82354736328125,24.8809814453125
145,2025-04-30 16:07:25-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.499541282653809,70.34142303466797,8.538907051086426,8.49117374420166,8.577959060668945,8.53014087677002,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.745963096618652,20.35934066772461,0,0,1.1300123929977417,33.04295349121094,-0.4579627215862274,18.777393341064453,520.8552856445312,23.82354736328125,24.8809814453125
146,2025-04-30 16:07:26-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.499541282653809,70.39723205566406,8.538907051086426,8.49117374420166,8.590357780456543,8.498197555541992,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.745963096618652,20.37841796875,0,0,1.1300123929977417,33.04295349121094,-0.4579627215862274,18.777393341064453,520.8552856445312,23.82354736328125,24.8809814453125
147,2025-04-30 16:07:27-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.48807430267334,70.39723205566406,8.538907051086426,8.49117374420166,8.573309898376465,8.509805679321289,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.694464683532717,20.37841796875,0,0,1.1300123929977417,33.04295349121094,-0.4579627215862274,18.777393341064453,520.8552856445312,23.82354736328125,24.8809814453125
148,2025-04-30 16:07:28-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.48807430267334,70.62158966064453,8.538907051086426,8.49117374420166,8.573309898376465,8.519978523254395,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.694464683532717,20.37841796875,0,0,1.1300123929977417,33.04295349121094,-0.4579627215862274,18.777393341064453,519.1767578125,23.82354736328125,24.8809814453125
149,2025-04-30 16:07:29-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.48807430267334,70.46559143066406,8.538907051086426,8.49117374420166,8.573309898376465,8.505780220031738,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.694464683532717,20.37841796875,0,0,1.1300123929977417,33.053443908691406,-0.4579627215862274,18.777393341064453,519.1767578125,23.82354736328125,24.8809814453125
150,2025-04-30 16:07:30-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.48807430267334,70.18879699707031,8.538907051086426,8.49117374420166,8.573309898376465,8.505780220031738,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.694464683532717,20.37841796875,0,0,1.1300123929977417,33.053443908691406,-0.4579627215862274,18.777393341064453,519.1767578125,23.82354736328125,24.8809814453125
151,2025-04-30 16:07:31-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.48807430267334,70.68925476074219,8.538907051086426,8.49117374420166,8.598725318908691,8.517850875854492,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.694464683532717,20.37841796875,0,0,1.1300123929977417,33.053443908691406,-0.4579627215862274,18.777393341064453,519.1767578125,23.82354736328125,24.8809814453125
152,2025-04-30 16:07:32-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.48807430267334,70.68925476074219,8.538907051086426,8.49117374420166,8.598725318908691,8.50199031829834,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.649639129638672,20.37841796875,0,0,1.1300123929977417,33.053443908691406,-0.4579627215862274,18.777393341064453,519.1767578125,23.82354736328125,24.8809814453125
153,2025-04-30 16:07:33-04:00,0.0,0.0,8.505431175231934,8.536734580993652,85.0,85.0,8.530848503112793,8.48807430267334,70.8076400756836,8.538907051086426,8.49117374420166,8.598725318908691,8.522581100463867,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.649639129638672,20.37841796875,0,0,1.1300123929977417,33.053443908691406,-0.4579627215862274,18.777393341064453,519.5773315429688,23.82354736328125,24.8809814453125
154,2025-04-30 16:07:34-04:00,0.0,0.0,8.505431175231934,8.536734580993652,80.0,85.0,8.530848503112793,8.48807430267334,70.85807800292969,8.538907051086426,8.49117374420166,8.598725318908691,8.492268562316895,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.649639129638672,20.37841796875,0,0,1.1300123929977417,33.053443908691406,-0.4579627215862274,18.777393341064453,519.5773315429688,23.82354736328125,24.8809814453125
155,2025-04-30 16:07:35-04:00,0.0,0.0,8.505431175231934,8.536734580993652,80.0,85.0,8.530848503112793,8.448090553283691,70.85807800292969,8.538907051086426,8.49117374420166,8.598725318908691,8.509568214416504,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.649639129638672,20.37841796875,0,0,1.1300123929977417,33.027217864990234,-0.4579627215862274,18.777393341064453,519.5773315429688,23.82354736328125,24.8809814453125
156,2025-04-30 16:07:36-04:00,0.0,0.0,8.505431175231934,8.536734580993652,80.0,85.0,8.530848503112793,8.35510540008545,69.0934829711914,8.470097541809082,8.430423736572266,8.586637496948242,8.412419319152832,100.0,8.626931190490723,8.518448829650879,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,14.649639129638672,20.37841796875,0,0,1.1300123929977417,33.027217864990234,-0.4579627215862274,18.777393341064453,519.5773315429688,23.82354736328125,24.8809814453125
157,2025-04-30 16:07:37-04:00,0.0,0.0,8.505431175231934,8.379281997680664,80.0,85.0,8.530848503112793,8.240425109863281,67.54364776611328,8.360685348510742,8.325350761413574,8.53146743774414,8.24600601196289,100.0,8.626931190490723,8.379281997680664,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.011094093322754,20.37841796875,0,0,1.1300123929977417,33.027217864990234,-0.4579627215862274,18.777393341064453,519.5773315429688,23.82354736328125,24.8809814453125
158,2025-04-30 16:07:38-04:00,0.0,0.0,8.505431175231934,8.275138854980469,80.0,85.0,8.530848503112793,8.14961051940918,67.54364776611328,8.243834495544434,8.20911979675293,8.45088005065918,8.158317565917969,100.0,8.626931190490723,8.240425109863281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.011094093322754,20.36010360717773,0,0,1.1300123929977417,33.027217864990234,-0.4907452762126922,18.777393341064453,512.5391235351562,23.82354736328125,24.8809814453125
159,2025-04-30 16:07:39-04:00,0.0,0.0,8.505431175231934,8.166967391967773,80.0,85.0,8.530848503112793,8.080801010131836,67.01304626464844,8.168207168579102,8.130083084106445,8.386100769042969,8.091118812561035,100.0,8.626931190490723,8.240425109863281,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.011094093322754,20.36010360717773,0,0,1.1457480192184448,33.1085205078125,-0.4907452762126922,19.509096145629883,512.5391235351562,23.82354736328125,24.8809814453125
160,2025-04-30 16:07:40-04:00,0.0,0.0,8.505431175231934,8.166967391967773,80.0,85.0,8.530848503112793,8.051666259765625,66.77308654785156,8.107766151428223,8.066543579101562,8.334029197692871,8.051680564880371,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.011094093322754,20.36010360717773,0,0,1.1457480192184448,33.1085205078125,-0.4907452762126922,19.509096145629883,512.5391235351562,23.82354736328125,24.8809814453125
161,2025-04-30 16:07:41-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,85.0,8.530848503112793,8.051666259765625,66.77308654785156,8.092268943786621,8.048565864562988,8.306133270263672,8.06692886352539,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.011094093322754,20.36010360717773,0,0,1.1457480192184448,33.1085205078125,-0.4907452762126922,19.509096145629883,512.5391235351562,23.82354736328125,24.8809814453125
162,2025-04-30 16:07:42-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,85.0,8.530848503112793,8.039887428283691,66.74491119384766,8.092268943786621,8.048565864562988,8.246933937072754,8.06692886352539,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.216136932373049,20.36010360717773,0,0,1.1457480192184448,33.1085205078125,-0.4907452762126922,19.509096145629883,512.5391235351562,23.82354736328125,24.8809814453125
163,2025-04-30 16:07:43-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,85.0,8.530848503112793,8.039887428283691,66.74491119384766,8.092268943786621,8.048565864562988,8.22492790222168,8.054183006286621,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.216136932373049,20.36010360717773,0,0,1.1457480192184448,33.1085205078125,-0.4907452762126922,19.509096145629883,513.0922241210938,23.82354736328125,24.8809814453125
164,2025-04-30 16:07:44-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,85.0,8.530848503112793,8.039887428283691,66.74491119384766,8.092268943786621,8.035858154296875,8.22492790222168,8.071173667907715,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.216136932373049,20.36010360717773,0,0,1.1457480192184448,33.1085205078125,-0.513037383556366,19.509096145629883,513.0922241210938,23.82354736328125,24.8809814453125
165,2025-04-30 16:07:45-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,85.0,8.530848503112793,8.012612342834473,66.3170394897461,8.073982238769531,8.035858154296875,8.18618392944336,8.027372360229492,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.216136932373049,20.36010360717773,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,20.00607681274414,513.0922241210938,23.82354736328125,24.8809814453125
166,2025-04-30 16:07:46-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.02439022064209,67.0291976928711,8.055695533752441,8.009822845458984,8.18618392944336,8.006515502929688,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,15.216136932373049,20.36010360717773,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,20.00607681274414,513.0922241210938,23.82354736328125,24.8809814453125
167,2025-04-30 16:07:47-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.02439022064209,67.0291976928711,8.071192741394043,8.02439022064209,8.155499458312988,8.062182426452637,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,15.176082611083984,20.36010360717773,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,20.00607681274414,513.0922241210938,23.82354736328125,24.8809814453125
168,2025-04-30 16:07:48-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.02439022064209,66.75867462158203,8.071192741394043,8.02439022064209,8.155499458312988,8.062182426452637,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,15.176082611083984,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,20.00607681274414,510.8987426757813,23.82354736328125,24.8809814453125
169,2025-04-30 16:07:49-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.02439022064209,66.89751434326172,8.071192741394043,8.02439022064209,8.155499458312988,8.077910423278809,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,15.176082611083984,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,19.9693603515625,510.8987426757813,23.82354736328125,24.8809814453125
170,2025-04-30 16:07:50-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.035238265991211,66.89751434326172,8.071192741394043,8.02439022064209,8.145270347595215,8.03640365600586,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,15.176082611083984,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,19.9693603515625,510.8987426757813,23.82354736328125,24.8809814453125
171,2025-04-30 16:07:51-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.035238265991211,67.01994323730469,8.08761978149414,8.035238265991211,8.145270347595215,8.05543327331543,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.333026885986328,15.176082611083984,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,19.9693603515625,510.8987426757813,23.82354736328125,24.8809814453125
172,2025-04-30 16:07:52-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.45510864257812,8.08761978149414,8.035238265991211,8.145270347595215,8.03640365600586,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.072129249572754,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,19.9693603515625,510.8987426757813,23.82354736328125,24.8809814453125
173,2025-04-30 16:07:53-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.45510864257812,8.066543579101562,8.020980834960938,8.135042190551758,8.014060020446777,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.072129249572754,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,19.9693603515625,511.318359375,23.82354736328125,24.8809814453125
174,2025-04-30 16:07:54-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.419189453125,8.066543579101562,8.020980834960938,8.106526374816895,8.014060020446777,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.072129249572754,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,19.9693603515625,511.318359375,23.82354736328125,24.8809814453125
175,2025-04-30 16:07:55-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.47412872314453,8.055075645446777,8.00920295715332,8.106526374816895,8.014060020446777,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.072129249572754,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,20.021812438964844,511.318359375,23.82354736328125,24.8809814453125
176,2025-04-30 16:07:56-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.47412872314453,8.069023132324219,8.020980834960938,8.106526374816895,8.025866508483887,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.072129249572754,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,20.021812438964844,511.318359375,23.82354736328125,24.8809814453125
177,2025-04-30 16:07:57-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.86969757080078,8.069023132324219,8.020980834960938,8.106526374816895,8.047676086425781,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.513037383556366,20.021812438964844,511.318359375,23.82354736328125,24.8809814453125
178,2025-04-30 16:07:58-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.59403991699219,8.069023132324219,8.020980834960938,8.106526374816895,8.047676086425781,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.158348083496094,-0.5025469660758972,20.021812438964844,509.2012023925781,23.82354736328125,24.8809814453125
179,2025-04-30 16:07:59-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.020980834960938,66.59403991699219,8.069023132324219,8.020980834960938,8.093198776245117,8.036653518676758,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,509.2012023925781,23.82354736328125,24.8809814453125
180,2025-04-30 16:08:00-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.001144409179688,66.45751190185547,8.069023132324219,8.020980834960938,8.082350730895996,8.017829895019531,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,509.2012023925781,23.82354736328125,24.8809814453125
181,2025-04-30 16:08:01-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.45751190185547,8.049495697021484,8.004243850708008,8.082350730895996,8.00450325012207,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.08834457397461,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,509.2012023925781,23.82354736328125,24.8809814453125
182,2025-04-30 16:08:02-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.96601104736328,8.059724807739258,8.004243850708008,8.082350730895996,8.04066276550293,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,509.2012023925781,23.82354736328125,24.8809814453125
183,2025-04-30 16:08:03-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.71866607666016,8.04887580871582,8.004243850708008,8.095988273620605,8.020844459533691,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5025469660758972,20.010009765625,511.9478149414063,23.82354736328125,24.8809814453125
184,2025-04-30 16:08:04-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.71866607666016,8.04887580871582,8.004243850708008,8.095988273620605,7.996191024780273,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.34941864013672,0,0,1.1457480192184448,33.14129638671875,-0.5156599879264832,20.010009765625,511.9478149414063,23.82354736328125,24.8809814453125
185,2025-04-30 16:08:05-04:00,0.0,0.0,8.505431175231934,8.056315422058105,80.0,80.0,8.530848503112793,8.014781951904297,66.4312744140625,8.06003475189209,8.004243850708008,8.113035202026367,8.009533882141113,100.0,8.626931190490723,8.080801010131836,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,15.136028289794922,20.34941864013672,0,0,1.1457480192184448,33.15178680419922,-0.5156599879264832,20.053281784057617,511.9478149414063,23.82354736328125,24.8809814453125
