,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
279,2025-04-30 16:09:39-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.48622131347656,4.632930278778076,4.607514381408691,4.717545986175537,4.568759441375732,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33016586303711,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,446.0860595703125,23.82354736328125,24.993133544921875
280,2025-04-30 16:09:40-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.19665145874024,4.632930278778076,4.607514381408691,4.717545986175537,4.580209732055664,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33016586303711,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,446.0860595703125,23.82354736328125,24.993133544921875
281,2025-04-30 16:09:41-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.19665145874024,4.632930278778076,4.607514381408691,4.717545986175537,4.580209732055664,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33016586303711,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,446.0860595703125,23.82354736328125,24.993133544921875
282,2025-04-30 16:09:42-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.42741775512695,4.632930278778076,4.607514381408691,4.702978610992432,4.580209732055664,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,446.0860595703125,23.82354736328125,24.993133544921875
283,2025-04-30 16:09:43-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.37250900268555,4.632930278778076,4.607514381408691,4.702978610992432,4.580209732055664,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
284,2025-04-30 16:09:44-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.37250900268555,4.632930278778076,4.607514381408691,4.714136600494385,4.599085330963135,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
285,2025-04-30 16:09:45-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.3345947265625,4.632930278778076,4.607514381408691,4.714136600494385,4.54710054397583,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
286,2025-04-30 16:09:46-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.222286224365234,4.632930278778076,4.607514381408691,4.714136600494385,4.58416748046875,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
287,2025-04-30 16:09:47-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.222286224365234,4.632930278778076,4.607514381408691,4.735523223876953,4.573166370391846,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7451362609863281,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
288,2025-04-30 16:09:48-04:00,0.0,0.0,4.620841979980469,4.603175163269043,60.0,60.0,4.621151924133301,4.606894493103027,38.37087631225586,4.632930278778076,4.607514381408691,4.735523223876953,4.573166370391846,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7346458435058594,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
289,2025-04-30 16:09:49-04:00,0.0,0.0,4.620841979980469,4.603175163269043,50.0,60.0,4.621151924133301,4.460907936096191,38.347442626953125,4.632930278778076,4.607514381408691,4.714136600494385,4.573166370391846,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7346458435058594,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
290,2025-04-30 16:09:50-04:00,0.0,0.0,4.620841979980469,4.603175163269043,50.0,60.0,4.621151924133301,3.911368846893311,38.347442626953125,4.269979000091553,4.460907936096191,4.5560622215271,3.957221984863281,100.0,4.617122650146484,4.6819024085998535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7346458435058594,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
291,2025-04-30 16:09:51-04:00,0.0,0.0,4.620841979980469,4.14816951751709,50.0,60.0,4.621151924133301,3.5301318168640137,30.53059959411621,3.778710842132568,3.911368846893311,4.360485076904297,3.4601681232452397,100.0,4.617122650146484,4.034728527069092,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,17.91793441772461,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7346458435058594,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
292,2025-04-30 16:09:52-04:00,0.0,0.0,4.620841979980469,3.696264505386353,50.0,60.0,4.621151924133301,3.218323230743408,26.48597717285156,3.4346673488616943,3.5301318168640137,4.145689964294434,3.182979106903076,100.0,4.617122650146484,3.606069326400757,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,18.753368377685547,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7346458435058594,26.92052459716797,445.1895751953125,23.82354736328125,24.993133544921875
293,2025-04-30 16:09:53-04:00,0.0,0.0,4.620841979980469,3.366478443145752,50.0,60.0,4.621151924133301,2.9623053073883057,26.48597717285156,3.1364967823028564,3.218323230743408,3.922526836395264,2.92090916633606,100.0,4.617122650146484,3.291161298751831,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,18.753368377685547,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.7346458435058594,26.92052459716797,416.0067138671875,23.82354736328125,24.993133544921875
294,2025-04-30 16:09:54-04:00,0.0,0.0,4.620841979980469,3.094653606414795,50.0,60.0,4.621151924133301,2.7654879093170166,24.066686630249023,2.8928768634796143,2.9623053073883057,3.713311910629273,2.6956450939178467,100.0,4.617122650146484,3.0242950916290283,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,18.753368377685547,20.368497848510746,0,0,1.2703208923339844,33.604183197021484,-0.8015222549438477,26.92052459716797,416.0067138671875,23.82354736328125,24.993133544921875
295,2025-04-30 16:09:55-04:00,0.0,0.0,4.620841979980469,2.843285083770752,50.0,60.0,4.621151924133301,2.678082227706909,21.694862365722656,2.7357332706451416,2.7654879093170166,3.5357112884521484,2.5904541015625,100.0,4.617122650146484,2.804851531982422,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,18.753368377685547,20.368497848510746,0,0,1.3031034469604492,33.71171188354492,-0.8015222549438477,28.82451820373535,416.0067138671875,23.82354736328125,24.993133544921875
296,2025-04-30 16:09:56-04:00,0.0,0.0,4.620841979980469,2.7096972465515137,50.0,50.0,4.621151924133301,2.6421284675598145,21.694862365722656,2.674982786178589,2.678082227706909,3.3497414588928223,2.57876205444336,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,18.753368377685547,20.368497848510746,0,0,1.3031034469604492,33.71171188354492,-0.8015222549438477,28.82451820373535,416.0067138671875,23.82354736328125,24.993133544921875
297,2025-04-30 16:09:57-04:00,0.0,0.0,4.620841979980469,2.7096972465515137,50.0,50.0,4.621151924133301,2.630040168762207,21.769439697265625,2.6504969596862797,2.63840913772583,3.234440565109253,2.57876205444336,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3031034469604492,33.71171188354492,-0.8015222549438477,28.82451820373535,416.0067138671875,23.82354736328125,24.993133544921875
298,2025-04-30 16:09:58-04:00,0.0,0.0,4.620841979980469,2.7096972465515137,50.0,50.0,4.621151924133301,2.630040168762207,21.82948303222656,2.6504969596862797,2.628180503845215,3.1470351219177246,2.5685853958129883,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3031034469604492,33.71171188354492,-0.8015222549438477,28.82451820373535,410.9330749511719,23.82354736328125,24.993133544921875
299,2025-04-30 16:09:59-04:00,0.0,0.0,4.620841979980469,2.7096972465515137,50.0,50.0,4.621151924133301,2.630040168762207,21.82948303222656,2.638719081878662,2.628180503845215,3.072027444839477,2.5685853958129883,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.8015222549438477,29.346420288085938,410.9330749511719,23.82354736328125,24.993133544921875
300,2025-04-30 16:10:00-04:00,0.0,0.0,4.620841979980469,2.7096972465515137,50.0,50.0,4.621151924133301,2.630040168762207,21.65580940246582,2.638719081878662,2.628180503845215,3.0063183307647705,2.558368682861328,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.8015222549438477,29.346420288085938,410.9330749511719,23.82354736328125,24.993133544921875
301,2025-04-30 16:10:01-04:00,0.0,0.0,4.620841979980469,2.7096972465515137,50.0,50.0,4.621151924133301,2.630040168762207,21.65580940246582,2.638719081878662,2.628180503845215,2.955796480178833,2.579543113708496,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.8015222549438477,29.346420288085938,410.9330749511719,23.82354736328125,24.993133544921875
302,2025-04-30 16:10:02-04:00,0.0,0.0,4.620841979980469,2.7096972465515137,50.0,50.0,4.621151924133301,2.630040168762207,21.65580940246582,2.638719081878662,2.628180503845215,2.9204623699188232,2.579543113708496,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.8015222549438477,29.346420288085938,410.9330749511719,23.82354736328125,24.993133544921875
303,2025-04-30 16:10:03-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.758472442626957,2.638719081878662,2.628180503845215,2.88140869140625,2.5693697929382324,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.8015222549438477,29.346420288085938,410.189208984375,23.82354736328125,25.121307373046875
304,2025-04-30 16:10:04-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.858837127685547,2.638719081878662,2.628180503845215,2.851343870162964,2.5693697929382324,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.7844753265380859,29.346420288085938,410.189208984375,23.82354736328125,25.121307373046875
305,2025-04-30 16:10:05-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.858837127685547,2.638719081878662,2.628180503845215,2.83057713508606,2.5693697929382324,100.0,4.617122650146484,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.74318313598633,-0.7844753265380859,29.33330345153809,410.189208984375,23.82354736328125,25.121307373046875
306,2025-04-30 16:10:06-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.78147315979004,2.638719081878662,2.628180503845215,2.814459800720215,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.74318313598633,-0.7844753265380859,29.33330345153809,410.189208984375,23.82354736328125,25.121307373046875
307,2025-04-30 16:10:07-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.887346267700195,2.638719081878662,2.628180503845215,2.7946231365203857,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74318313598633,-0.7844753265380859,29.33330345153809,410.189208984375,23.82354736328125,25.121307373046875
308,2025-04-30 16:10:08-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.887346267700195,2.638719081878662,2.628180503845215,2.7726168632507324,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74318313598633,-0.7739849090576172,29.33330345153809,412.0393676757813,23.82354736328125,25.121307373046875
309,2025-04-30 16:10:09-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.6461181640625,2.638719081878662,2.628180503845215,2.7620785236358643,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.7739849090576172,29.354284286499023,412.0393676757813,23.82354736328125,25.121307373046875
310,2025-04-30 16:10:10-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.7041072845459,2.638719081878662,2.628180503845215,2.7620785236358643,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.7739849090576172,29.354284286499023,412.0393676757813,23.82354736328125,25.121307373046875
311,2025-04-30 16:10:11-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.7041072845459,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.7739849090576172,29.354284286499023,412.0393676757813,23.82354736328125,25.121307373046875
312,2025-04-30 16:10:12-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.630040168762207,21.772066116333008,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.7739849090576172,29.354284286499023,412.0393676757813,23.82354736328125,25.121307373046875
313,2025-04-30 16:10:13-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.618881940841675,21.841169357299805,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.7739849090576172,29.354284286499023,413.0121154785156,23.82354736328125,25.121307373046875
314,2025-04-30 16:10:14-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.618881940841675,21.71026992797852,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.7739849090576172,29.354284286499023,413.0121154785156,23.82354736328125,25.121307373046875
315,2025-04-30 16:10:15-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.618881940841675,21.71026992797852,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.73006820678711,-0.7739849090576172,29.33068084716797,413.0121154785156,23.82354736328125,25.121307373046875
316,2025-04-30 16:10:16-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.618881940841675,21.78327178955078,2.638719081878662,2.628180503845215,2.723954916000366,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.73006820678711,-0.7739849090576172,29.33068084716797,413.0121154785156,23.82354736328125,25.121307373046875
317,2025-04-30 16:10:17-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.618881940841675,21.692779541015625,2.638719081878662,2.628180503845215,2.723954916000366,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.73006820678711,-0.7739849090576172,29.33068084716797,413.0121154785156,23.82354736328125,25.121307373046875
318,2025-04-30 16:10:18-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.618881940841675,21.692779541015625,2.638719081878662,2.628180503845215,2.723954916000366,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.73006820678711,-0.7739849090576172,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
319,2025-04-30 16:10:19-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.618881940841675,21.692779541015625,2.638719081878662,2.628180503845215,2.723954916000366,2.5693697929382324,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.7739849090576172,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
320,2025-04-30 16:10:20-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,50.0,50.0,2.9623053073883057,2.618881940841675,21.85785484313965,2.638719081878662,2.628180503845215,2.723954916000366,2.580324172973633,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.7739849090576172,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
321,2025-04-30 16:10:21-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,40.0,50.0,2.9623053073883057,2.5937764644622803,21.85785484313965,2.638719081878662,2.628180503845215,2.723954916000366,2.5685853958129883,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.7739849090576172,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
322,2025-04-30 16:10:22-04:00,0.0,0.0,3.094653606414795,2.7096972465515137,40.0,50.0,2.9623053073883057,2.3089332580566406,18.20966148376465,2.501411437988281,2.513189554214477,2.6408886909484863,2.3317770957946777,100.0,2.648327350616455,2.690170288085937,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.7739849090576172,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
323,2025-04-30 16:10:23-04:00,0.0,0.0,3.094653606414795,2.3610048294067383,40.0,50.0,2.9623053073883057,2.1121156215667725,16.589906692504883,2.236715316772461,2.2525227069854736,2.543564558029175,2.051398992538452,100.0,2.648327350616455,2.3089332580566406,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.7739849090576172,29.33068084716797,404.29541015625,23.82354736328125,25.121307373046875
324,2025-04-30 16:10:24-04:00,0.0,0.0,3.094653606414795,2.15333890914917,40.0,50.0,2.9623053073883057,1.976048231124878,16.589906692504883,2.069652557373047,2.070892333984375,2.450579881668091,1.906848430633545,100.0,2.648327350616455,2.1121156215667725,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.7739849090576172,29.33068084716797,404.29541015625,23.82354736328125,25.121307373046875
325,2025-04-30 16:10:25-04:00,0.0,0.0,3.094653606414795,2.0089027881622314,40.0,50.0,2.9623053073883057,1.8793439865112305,15.328237533569336,1.950322389602661,1.949082612991333,2.319781541824341,1.8346952199935915,100.0,2.648327350616455,1.976048231124878,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.79169464111328,-0.7739849090576172,29.82372665405273,404.29541015625,23.82354736328125,25.121307373046875
326,2025-04-30 16:10:26-04:00,0.0,0.0,3.094653606414795,1.901660442352295,40.0,40.0,2.9623053073883057,1.8232433795928955,14.860566139221191,1.8638466596603396,1.860437273979187,2.2413644790649414,1.749250411987305,100.0,2.648327350616455,1.976048231124878,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.79169464111328,-0.7739849090576172,29.82372665405273,404.29541015625,23.82354736328125,25.121307373046875
327,2025-04-30 16:10:27-04:00,0.0,0.0,3.094653606414795,1.901660442352295,40.0,40.0,2.9623053073883057,1.7996872663497925,14.860566139221191,1.8204538822174072,1.816734313964844,2.166357040405273,1.7318885326385498,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.79169464111328,-0.7739849090576172,29.82372665405273,404.29541015625,23.82354736328125,25.121307373046875
328,2025-04-30 16:10:28-04:00,0.0,0.0,3.094653606414795,1.901660442352295,40.0,40.0,2.9623053073883057,1.7996872663497925,14.882320404052734,1.8046464920043943,1.7965878248214722,1.9791476726531985,1.7318885326385498,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.79169464111328,-0.7739849090576172,29.82372665405273,399.3553161621094,23.82354736328125,25.121307373046875
329,2025-04-30 16:10:29-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.86784553527832,1.8046464920043943,1.7965878248214722,1.9134384393692017,1.7318885326385498,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.7739849090576172,30.05189514160156,399.3553161621094,23.82354736328125,25.121307373046875
330,2025-04-30 16:10:30-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.86784553527832,1.8046464920043943,1.7965878248214722,1.8715953826904297,1.7318885326385498,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.7739849090576172,30.05189514160156,399.3553161621094,23.82354736328125,25.121307373046875
331,2025-04-30 16:10:31-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.87882137298584,1.8046464920043943,1.7965878248214722,1.8545483350753784,1.7318885326385498,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.7739849090576172,30.05189514160156,399.3553161621094,23.82354736328125,25.121307373046875
332,2025-04-30 16:10:32-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.815574645996094,1.8046464920043943,1.785119652748108,1.824483156204224,1.7318885326385498,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.7739849090576172,30.05189514160156,399.3553161621094,23.82354736328125,25.121307373046875
333,2025-04-30 16:10:33-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.815574645996094,1.8046464920043943,1.785119652748108,1.771481990814209,1.7202160358428955,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.7739849090576172,30.05189514160156,400.518798828125,23.82354736328125,25.23345947265625
334,2025-04-30 16:10:34-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.784127235412598,1.8046464920043943,1.785119652748108,1.7150713205337524,1.7318885326385498,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.7739849090576172,30.05189514160156,400.518798828125,23.82354736328125,25.23345947265625
335,2025-04-30 16:10:35-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.784127235412598,1.8046464920043943,1.785119652748108,1.6930649280548096,1.7213870286941528,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.7739849090576172,30.066314697265625,400.518798828125,23.82354736328125,25.23345947265625
336,2025-04-30 16:10:36-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.784127235412598,1.8046464920043943,1.785119652748108,1.7048428058624268,1.7342134714126587,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.7739849090576172,30.066314697265625,400.518798828125,23.82354736328125,25.23345947265625
337,2025-04-30 16:10:37-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.993206977844238,1.8046464920043943,1.785119652748108,1.6893455982208252,1.7342134714126587,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.7739849090576172,30.066314697265625,400.518798828125,23.82354736328125,25.23345947265625
338,2025-04-30 16:10:38-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.742894172668455,1.8046464920043943,1.785119652748108,1.6208467483520508,1.7342134714126587,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.7569379806518555,30.066314697265625,401.9112243652344,23.82354736328125,25.23345947265625
339,2025-04-30 16:10:39-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.742894172668455,1.8046464920043943,1.785119652748108,1.64533269405365,1.7342134714126587,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.7569379806518555,30.076805114746094,401.9112243652344,23.82354736328125,25.23345947265625
340,2025-04-30 16:10:40-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.839991569519045,1.8046464920043943,1.785119652748108,1.6130980253219604,1.7342134714126587,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.7569379806518555,30.076805114746094,401.9112243652344,23.82354736328125,25.23345947265625
341,2025-04-30 16:10:41-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.794885635375977,1.8046464920043943,1.785119652748108,1.6130980253219604,1.7342134714126587,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.7569379806518555,30.076805114746094,401.9112243652344,23.82354736328125,25.23345947265625
342,2025-04-30 16:10:42-04:00,0.0,0.0,3.094653606414795,1.7928682565689087,40.0,40.0,2.9623053073883057,1.7879091501235962,14.794885635375977,1.8046464920043943,1.785119652748108,1.632314920425415,1.7225568294525146,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.7569379806518555,30.076805114746094,401.9112243652344,23.82354736328125,25.23345947265625
343,2025-04-30 16:10:43-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.762027740478516,1.8046464920043943,1.785119652748108,1.6592804193496704,1.7225568294525146,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.7569379806518555,30.076805114746094,400.0991821289063,23.82354736328125,25.23345947265625
344,2025-04-30 16:10:44-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.794852256774902,1.8046464920043943,1.785119652748108,1.6592804193496704,1.7225568294525146,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.7425140738487244,30.076805114746094,400.0991821289063,23.82354736328125,25.23345947265625
345,2025-04-30 16:10:45-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.794852256774902,1.8046464920043943,1.785119652748108,1.679426908493042,1.7225568294525146,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.7425140738487244,30.065004348754883,400.0991821289063,23.82354736328125,25.23345947265625
346,2025-04-30 16:10:46-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.794852256774902,1.8046464920043943,1.785119652748108,1.668578863143921,1.7225568294525146,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.7425140738487244,30.065004348754883,400.0991821289063,23.82354736328125,25.23345947265625
347,2025-04-30 16:10:47-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.825603485107422,1.8046464920043943,1.785119652748108,1.6859359741210938,1.7225568294525146,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.7425140738487244,30.065004348754883,400.0991821289063,23.82354736328125,25.23345947265625
348,2025-04-30 16:10:48-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.825603485107422,1.8046464920043943,1.785119652748108,1.7277790307998655,1.7225568294525146,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.729400634765625,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
349,2025-04-30 16:10:49-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.80820655822754,1.8046464920043943,1.785119652748108,1.7606337070465088,1.70846426486969,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.154869079589844,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400634765625,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
350,2025-04-30 16:10:50-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.711963653564451,1.8046464920043943,1.785119652748108,1.7011234760284424,1.71904456615448,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.154869079589844,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400634765625,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
351,2025-04-30 16:10:51-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.711963653564451,1.8046464920043943,1.785119652748108,1.7011234760284424,1.71904456615448,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.154869079589844,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400634765625,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
352,2025-04-30 16:10:52-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,40.0,40.0,1.78542959690094,1.7879091501235962,14.692471504211426,1.8046464920043943,1.785119652748108,1.6716783046722412,1.71904456615448,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400634765625,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
353,2025-04-30 16:10:53-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,30.0,40.0,1.78542959690094,1.7699322700500488,14.742999076843262,1.8046464920043943,1.785119652748108,1.5895419120788574,1.71904456615448,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400634765625,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
354,2025-04-30 16:10:54-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,30.0,40.0,1.78542959690094,1.6812868118286133,14.742999076843262,1.7389373779296875,1.742966651916504,1.482919454574585,1.6361815929412842,100.0,2.648327350616455,1.8232433795928955,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.7162876129150391,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
355,2025-04-30 16:10:55-04:00,0.0,0.0,1.78542959690094,1.7928682565689087,30.0,40.0,1.78542959690094,1.6192970275878906,13.400745391845703,1.666409254074097,1.6682689189910889,1.32980477809906,1.55019211769104,100.0,2.648327350616455,1.698024034500122,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.7162876129150391,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
356,2025-04-30 16:10:56-04:00,0.0,0.0,1.78542959690094,1.631695032119751,30.0,30.0,1.78542959690094,1.5659857988357544,12.579824447631836,1.6103085279464722,1.6072089672088623,1.1866084337234497,1.5093662738800049,100.0,2.648327350616455,1.698024034500122,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.7162876129150391,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
357,2025-04-30 16:10:57-04:00,0.0,0.0,1.78542959690094,1.631695032119751,30.0,30.0,1.78542959690094,1.5328212976455688,12.579824447631836,1.5591670274734497,1.5538978576660156,1.068207859992981,1.4619026184082031,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.7162876129150391,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
358,2025-04-30 16:10:58-04:00,0.0,0.0,1.78542959690094,1.631695032119751,30.0,30.0,1.78542959690094,1.519803524017334,12.615689277648926,1.534680962562561,1.5278621912002563,0.8760396242141724,1.4466642141342163,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.7162876129150391,30.065004348754883,398.1727294921875,23.82354736328125,25.36163330078125
359,2025-04-30 16:10:59-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.52455711364746,1.534680962562561,1.5176336765289309,0.8072309494018555,1.4466642141342163,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.7162876129150391,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
360,2025-04-30 16:11:00-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.52455711364746,1.5229029655456543,1.5176336765289309,0.7102169394493103,1.457762598991394,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.7162876129150391,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
361,2025-04-30 16:11:01-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.64849853515625,1.5229029655456543,1.5176336765289309,0.6212616562843323,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.7162876129150391,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
362,2025-04-30 16:11:02-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.401884078979492,1.5229029655456543,1.5176336765289309,0.5068905353546143,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.7162876129150391,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
363,2025-04-30 16:11:03-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.401884078979492,1.5229029655456543,1.5176336765289309,0.4151456356048584,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.7162876129150391,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
364,2025-04-30 16:11:04-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.624855041503906,1.5229029655456543,1.5176336765289309,0.3432375192642212,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.701863706111908,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
365,2025-04-30 16:11:05-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.604000091552734,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100.0,2.648327350616455,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706111908,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
366,2025-04-30 16:11:06-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.604000091552734,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706111908,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
367,2025-04-30 16:11:07-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.460002899169922,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706111908,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
368,2025-04-30 16:11:08-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.566140174865724,1.5229029655456543,1.5176336765289309,0.2728791236877441,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
369,2025-04-30 16:11:09-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.566140174865724,1.5229029655456543,1.5176336765289309,0.2914760410785675,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
370,2025-04-30 16:11:10-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.508434295654297,1.5229029655456543,1.5176336765289309,0.2809377908706665,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
