,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
371,2025-04-30 16:11:11-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.620028495788574,1.5229029655456543,1.5176336765289309,0.2673000395298004,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
372,2025-04-30 16:11:12-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.620028495788574,1.5229029655456543,1.5176336765289309,0.223287284374237,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
373,2025-04-30 16:11:13-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.519803524017334,12.580921173095703,1.5229029655456543,1.5176336765289309,0.4585385024547577,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
374,2025-04-30 16:11:14-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.529589653015137,1.5229029655456543,1.5176336765289309,0.5360257625579834,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
375,2025-04-30 16:11:15-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.529589653015137,1.5229029655456543,1.5176336765289309,0.4684568643569946,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
376,2025-04-30 16:11:16-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.589110374450684,1.5229029655456543,1.5176336765289309,0.4263037741184234,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
377,2025-04-30 16:11:17-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.589110374450684,1.5229029655456543,1.5176336765289309,0.3742324113845825,1.4452708959579468,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6913732886314392,30.27874565124512,396.284423828125,23.82354736328125,25.36163330078125
378,2025-04-30 16:11:18-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.612783432006836,1.5229029655456543,1.5176336765289309,0.3336291015148163,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.27874565124512,397.4670104980469,23.82354736328125,25.36163330078125
379,2025-04-30 16:11:19-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.437904357910156,1.5229029655456543,1.5176336765289309,0.3147222399711609,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
380,2025-04-30 16:11:20-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.437904357910156,1.5229029655456543,1.5176336765289309,0.2973650693893432,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
381,2025-04-30 16:11:21-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.543819427490234,1.5229029655456543,1.5176336765289309,0.3980984687805176,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
382,2025-04-30 16:11:22-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4628777503967285,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
383,2025-04-30 16:11:23-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4755856692790985,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,396.7994079589844,23.82354736328125,25.473785400390625
384,2025-04-30 16:11:24-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,30.0,30.0,1.78542959690094,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4402514994144439,1.456379771232605,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.6756376624107361,30.29316711425781,396.7994079589844,23.82354736328125,25.473785400390625
385,2025-04-30 16:11:25-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,20.0,30.0,1.78542959690094,1.4937678575515747,12.558485984802246,1.5229029655456543,1.5176336765289309,0.4402514994144439,1.4424800872802734,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.6756376624107361,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
386,2025-04-30 16:11:26-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,20.0,30.0,1.78542959690094,1.4280585050582886,12.558485984802246,1.4726911783218384,1.4726911783218384,0.3987183570861816,1.3649781942367554,100.0,1.579933524131775,1.579933524131775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.6756376624107361,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
387,2025-04-30 16:11:27-04:00,0.0,0.0,1.78542959690094,1.5219731330871582,20.0,30.0,1.78542959690094,1.375057339668274,11.525595664978027,1.4147307872772217,1.412251114845276,0.3305295705795288,1.3030591011047363,100.0,1.579933524131775,1.441076397895813,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.6756376624107361,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
388,2025-04-30 16:11:28-04:00,0.0,0.0,1.78542959690094,1.399233341217041,20.0,30.0,1.78542959690094,1.3465418815612793,11.19721508026123,1.3719578981399536,1.366378903388977,0.2703995108604431,1.2749254703521729,100.0,1.579933524131775,1.441076397895813,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.6939958930015564,30.28268051147461,395.1018371582031,23.82354736328125,25.473785400390625
389,2025-04-30 16:11:29-04:00,0.0,0.0,1.78542959690094,1.399233341217041,20.0,30.0,1.78542959690094,1.3112077713012695,11.19721508026123,1.3397231101989746,1.3353837728500366,0.2192579507827758,1.2445390224456787,100.0,1.579933524131775,1.441076397895813,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
390,2025-04-30 16:11:30-04:00,0.0,0.0,1.78542959690094,1.399233341217041,20.0,30.0,1.78542959690094,1.2947806119918823,10.688264846801758,1.3108978271484375,1.3062485456466677,0.1805143505334854,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
391,2025-04-30 16:11:31-04:00,0.0,0.0,1.78542959690094,1.399233341217041,20.0,30.0,1.78542959690094,1.2947806119918823,10.761356353759766,1.3108978271484375,1.29292094707489,0.1476597636938095,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
392,2025-04-30 16:11:32-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,30.0,1.78542959690094,1.2947806119918823,10.761356353759766,1.2963303327560425,1.29292094707489,0.1210041567683219,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
393,2025-04-30 16:11:33-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,30.0,1.78542959690094,1.2947806119918823,10.761356353759766,1.2963303327560425,1.29292094707489,0.0989977940917015,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6939958930015564,30.44003295898437,396.9710693359375,23.82354736328125,25.473785400390625
394,2025-04-30 16:11:34-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,30.0,1.78542959690094,1.2947806119918823,10.665501594543455,1.2963303327560425,1.29292094707489,0.0816406533122062,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.9883918762207,-0.6677698493003845,30.44003295898437,396.9710693359375,23.82354736328125,25.473785400390625
395,2025-04-30 16:11:35-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,30.0,1.78542959690094,1.2830026149749756,10.665501594543455,1.2963303327560425,1.29292094707489,0.0667631104588508,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
396,2025-04-30 16:11:36-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.698655128479004,1.2963303327560425,1.29292094707489,0.054985050112009,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
397,2025-04-30 16:11:37-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.624309539794922,1.2963303327560425,1.29292094707489,0.0447567366063594,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
398,2025-04-30 16:11:38-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.624309539794922,1.2963303327560425,1.29292094707489,0.0447567366063594,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
399,2025-04-30 16:11:39-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.683003425598145,1.2963303327560425,1.29292094707489,0.0308090392500162,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
400,2025-04-30 16:11:40-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.592501640319824,1.2963303327560425,1.29292094707489,0.0308090392500162,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
401,2025-04-30 16:11:41-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.592501640319824,1.2963303327560425,1.29292094707489,0.0202707778662443,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
402,2025-04-30 16:11:42-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.732973098754885,1.2963303327560425,1.29292094707489,0.0202707778662443,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
403,2025-04-30 16:11:43-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.71759033203125,1.2963303327560425,1.29292094707489,0.0202707778662443,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6677698493003845,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
404,2025-04-30 16:11:44-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.71759033203125,1.2963303327560425,1.29292094707489,0.0202707778662443,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6546568274497986,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
405,2025-04-30 16:11:45-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.71759033203125,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2233136892318726,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6546568274497986,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
406,2025-04-30 16:11:46-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.741399765014648,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2233136892318726,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6546568274497986,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
407,2025-04-30 16:11:47-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.741399765014648,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6546568274497986,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
408,2025-04-30 16:11:48-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.741399765014648,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
409,2025-04-30 16:11:49-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.741399765014648,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
410,2025-04-30 16:11:50-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.655567169189451,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
411,2025-04-30 16:11:51-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.655567169189451,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
412,2025-04-30 16:11:52-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.655567169189451,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
413,2025-04-30 16:11:53-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.667139053344728,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
414,2025-04-30 16:11:54-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.620475769042969,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
415,2025-04-30 16:11:55-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.620475769042969,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
416,2025-04-30 16:11:56-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.69256591796875,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
417,2025-04-30 16:11:57-04:00,0.0,0.0,1.78542959690094,1.291991114616394,20.0,20.0,1.78542959690094,1.2830026149749756,10.765766143798828,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6874393820762634,30.489858627319336,397.486083984375,23.82354736328125,25.473785400390625
418,2025-04-30 16:11:58-04:00,0.0,0.0,1.78542959690094,1.291991114616394,10.0,20.0,1.78542959690094,1.2699846029281616,10.765766143798828,1.2963303327560425,1.29292094707489,0.0094225667417049,1.2100666761398315,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
419,2025-04-30 16:11:59-04:00,0.0,0.0,1.78542959690094,1.291991114616394,10.0,20.0,1.78542959690094,1.213573932647705,10.75368595123291,1.2563468217849731,1.2699846029281616,0.0094225667417049,1.1450532674789429,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
420,2025-04-30 16:12:00-04:00,0.0,0.0,1.78542959690094,1.291991114616394,10.0,20.0,1.78542959690094,1.1828889846801758,9.700379371643066,1.2061351537704468,1.2036556005477903,0.0094225667417049,1.1038442850112915,100.0,1.579933524131775,1.3167870044708252,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
421,2025-04-30 16:12:01-04:00,0.0,0.0,1.78542959690094,1.291991114616394,10.0,20.0,1.78542959690094,1.1432154178619385,9.481829643249512,1.1751402616500854,1.1757601499557495,0.0094225667417049,1.0761189460754397,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
422,2025-04-30 16:12:02-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,20.0,1.78542959690094,1.124308705329895,9.481829643249512,1.1404259204864502,1.1363966464996338,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
423,2025-04-30 16:12:03-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,20.0,1.78542959690094,1.124308705329895,9.19931411743164,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,393.7666931152344,23.82354736328125,25.5859375
424,2025-04-30 16:12:04-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,20.0,1.78542959690094,1.1134605407714844,9.291999816894531,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.6769489645957947,30.489858627319336,393.7666931152344,23.82354736328125,25.5859375
425,2025-04-30 16:12:05-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,20.0,1.78542959690094,1.1134605407714844,9.291999816894531,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.6769489645957947,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
426,2025-04-30 16:12:06-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.210124015808104,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.6769489645957947,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
427,2025-04-30 16:12:07-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.210124015808104,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.6769489645957947,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
428,2025-04-30 16:12:08-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.1937837600708,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0380005836486816,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.6769489645957947,30.63541412353516,396.16998291015625,23.82354736328125,25.5859375
429,2025-04-30 16:12:09-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.436689376831056,1.1264783143997192,1.1218291521072388,0.0094225667417049,1.0203828811645508,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
430,2025-04-30 16:12:10-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.436689376831056,1.1264783143997192,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
431,2025-04-30 16:12:11-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.291062355041504,1.1264783143997192,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
432,2025-04-30 16:12:12-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.291062355041504,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
433,2025-04-30 16:12:13-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.291062355041504,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6769489645957947,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
434,2025-04-30 16:12:14-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.168643951416016,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.6664585471153259,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
435,2025-04-30 16:12:15-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.269916534423828,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
436,2025-04-30 16:12:16-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.269916534423828,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
437,2025-04-30 16:12:17-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.201984405517578,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0360578298568726,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
438,2025-04-30 16:12:18-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.183070182800291,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
439,2025-04-30 16:12:19-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.183070182800291,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
440,2025-04-30 16:12:20-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.150413513183594,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
441,2025-04-30 16:12:21-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.098627090454102,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
442,2025-04-30 16:12:22-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.098627090454102,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
443,2025-04-30 16:12:23-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.086368560791016,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6664585471153259,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
444,2025-04-30 16:12:24-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.13556957244873,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6467894315719604,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
445,2025-04-30 16:12:25-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.13556957244873,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.099853515625,-0.6467894315719604,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
446,2025-04-30 16:12:26-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.119171142578123,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.099853515625,-0.6467894315719604,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
447,2025-04-30 16:12:27-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.332273483276367,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.099853515625,-0.6467894315719604,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
448,2025-04-30 16:12:28-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.332273483276367,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.099853515625,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
449,2025-04-30 16:12:29-04:00,0.0,0.0,1.78542959690094,1.161812663078308,10.0,10.0,1.78542959690094,1.1134605407714844,9.056488037109377,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
450,2025-04-30 16:12:30-04:00,0.0,0.0,1.78542959690094,1.161812663078308,0.0,10.0,1.78542959690094,1.1019922494888306,9.056488037109377,1.1162500381469729,1.1116008758544922,0.0094225667417049,1.0243241786956787,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
451,2025-04-30 16:12:31-04:00,0.0,0.0,1.78542959690094,1.161812663078308,0.0,10.0,1.78542959690094,1.050230860710144,9.056488037109377,1.085255146026611,1.0840153694152832,0.0094225667417049,0.9718421697616576,100.0,1.579933524131775,1.188468098640442,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
452,2025-04-30 16:12:32-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,10.0,1.78542959690094,1.025744915008545,8.475371360778809,1.0415523052215576,1.04496169090271,0.0094225667417049,0.9316222071647644,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
453,2025-04-30 16:12:33-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,10.0,1.78542959690094,1.025744915008545,8.397061347961426,1.027604579925537,1.025744915008545,0.0094225667417049,0.9316222071647644,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,389.81842041015625,23.82354736328125,25.5859375
454,2025-04-30 16:12:34-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,10.0,1.78542959690094,1.0114872455596924,8.397061347961426,1.027604579925537,1.025744915008545,0.0094225667417049,0.9316222071647644,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.6323646903038025,30.648527145385746,389.81842041015625,23.82354736328125,25.5859375
455,2025-04-30 16:12:35-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,10.0,1.78542959690094,1.0114872455596924,8.397061347961426,1.0145868062973022,1.0114872455596924,0.0094225667417049,0.9316222071647644,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.6323646903038025,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
456,2025-04-30 16:12:36-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.397061347961426,1.002808690071106,1.0114872455596924,0.0094225667417049,0.9097399711608888,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.6323646903038025,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
457,2025-04-30 16:12:37-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.226128578186035,1.002808690071106,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.6323646903038025,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
458,2025-04-30 16:12:38-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.154813766479492,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
459,2025-04-30 16:12:39-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.154813766479492,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
460,2025-04-30 16:12:40-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,7.996266365051269,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
461,2025-04-30 16:12:41-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.261969566345215,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
462,2025-04-30 16:12:42-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.261969566345215,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
463,2025-04-30 16:12:43-04:00,0.0,0.0,1.78542959690094,1.059219241142273,0.0,0.0,1.78542959690094,0.9916505217552184,8.15390682220459,0.9904107451438904,0.9916505217552184,0.0094225667417049,0.8941036462783813,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.6323646903038025,30.740318298339844,392.1454162597656,23.82354736328125,25.69808959960937
