,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
835,2025-04-30 16:18:55-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,90.0,85.0,6.949178218841553,7.671358585357666,64.15140533447266,7.631375312805176,7.5830230712890625,7.662370204925537,7.614704132080078,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.26324844360352,-0.5379513502120972,21.188861846923828,497.7950439453125,24.0478515625,25.217437744140625
836,2025-04-30 16:18:56-04:00,0.0,0.0,6.9215922355651855,7.603790283203125,90.0,85.0,6.949178218841553,7.821993827819824,64.15140533447266,7.776121616363525,7.712892055511475,7.720640659332275,7.816288471221924,100.0,7.454084873199463,7.635714530944824,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.350181579589844,0,0,1.1759074926376345,33.26324844360352,-0.5379513502120972,21.188861846923828,497.7950439453125,24.0478515625,25.217437744140625
837,2025-04-30 16:18:57-04:00,0.0,0.0,6.9215922355651855,7.754424571990967,90.0,85.0,6.949178218841553,7.927996635437012,66.44050598144531,7.914669036865234,7.854848861694336,7.77984094619751,7.924567699432373,100.0,7.454084873199463,7.7869696617126465,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1759074926376345,33.26324844360352,-0.5379513502120972,21.188861846923828,497.7950439453125,24.0478515625,25.217437744140625
838,2025-04-30 16:18:58-04:00,0.0,0.0,6.9215922355651855,7.884913444519043,90.0,85.0,6.949178218841553,8.007343292236328,66.9722671508789,8.011372566223145,7.9531025886535645,7.856708526611328,8.036151885986328,100.0,7.454084873199463,7.910639762878418,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1759074926376345,33.26324844360352,-0.5051695704460144,21.188861846923828,508.3428955078125,24.0478515625,25.217437744140625
839,2025-04-30 16:18:59-04:00,0.0,0.0,6.9215922355651855,7.884913444519043,90.0,85.0,6.949178218841553,8.053525924682617,66.9722671508789,8.075531959533691,8.023460388183594,7.914669036865234,8.077411651611328,100.0,7.454084873199463,7.910639762878418,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,508.3428955078125,24.0478515625,25.217437744140625
840,2025-04-30 16:19:00-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.084830284118652,67.15313720703125,8.1133451461792,8.062514305114746,7.967979907989502,8.095598220825195,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,508.3428955078125,24.0478515625,25.217437744140625
841,2025-04-30 16:19:01-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.095988273620605,67.218017578125,8.135662078857422,8.088859558105469,7.995564937591553,8.134575843811035,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,508.3428955078125,24.0478515625,25.217437744140625
842,2025-04-30 16:19:02-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.095988273620605,67.218017578125,8.135662078857422,8.088859558105469,8.021600723266602,8.113496780395508,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,508.3428955078125,24.0478515625,25.217437744140625
843,2025-04-30 16:19:03-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.110555648803711,67.74337768554688,8.15116024017334,8.10280704498291,8.049185752868652,8.113496780395508,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,512.2529907226562,24.0478515625,25.217437744140625
844,2025-04-30 16:19:04-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.110555648803711,67.43029022216797,8.15116024017334,8.10280704498291,8.074602127075195,8.113496780395508,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.494679182767868,20.194902420043945,512.2529907226562,24.0478515625,25.217437744140625
845,2025-04-30 16:19:05-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.110555648803711,67.43029022216797,8.15116024017334,8.114274978637695,8.09660816192627,8.130365371704102,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.82118225097656,512.2529907226562,24.0478515625,25.217437744140625
846,2025-04-30 16:19:06-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,90.0,6.949178218841553,8.123884201049805,67.45732879638672,8.170066833496094,8.114274978637695,8.109935760498047,8.130365371704102,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.82118225097656,512.2529907226562,24.0478515625,25.217437744140625
847,2025-04-30 16:19:07-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,90.0,6.949178218841553,8.123884201049805,67.66210174560547,8.170066833496094,8.114274978637695,8.125123977661133,8.107536315917969,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.82118225097656,512.2529907226562,24.0478515625,25.217437744140625
848,2025-04-30 16:19:08-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,90.0,6.949178218841553,8.123884201049805,67.66210174560547,8.170066833496094,8.114274978637695,8.14806079864502,8.142744064331055,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.82118225097656,512.062255859375,24.0478515625,25.217437744140625
849,2025-04-30 16:19:09-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,90.0,6.949178218841553,8.134112358093262,67.66210174560547,8.170066833496094,8.124504089355469,8.17099666595459,8.142744064331055,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,512.062255859375,24.0478515625,25.217437744140625
850,2025-04-30 16:19:10-04:00,0.0,0.0,6.9215922355651855,8.133492469787598,90.0,90.0,6.949178218841553,8.134112358093262,67.65150451660156,8.182774543762207,8.13535213470459,8.181844711303711,8.157576560974121,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,512.062255859375,24.0478515625,25.217437744140625
851,2025-04-30 16:19:11-04:00,0.0,0.0,6.9215922355651855,8.133492469787598,90.0,90.0,6.949178218841553,8.134112358093262,67.65150451660156,8.182774543762207,8.13535213470459,8.19393253326416,8.157576560974121,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,512.062255859375,24.0478515625,25.217437744140625
852,2025-04-30 16:19:12-04:00,0.0,0.0,6.9215922355651855,8.133492469787598,90.0,90.0,6.949178218841553,8.156429290771484,67.72537994384766,8.182774543762207,8.13535213470459,8.19393253326416,8.157576560974121,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,512.062255859375,24.0478515625,25.217437744140625
853,2025-04-30 16:19:13-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.93008422851562,8.202610969543457,8.156739234924316,8.19393253326416,8.157576560974121,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,511.6235656738281,24.0478515625,25.217437744140625
854,2025-04-30 16:19:14-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.93008422851562,8.202610969543457,8.156739234924316,8.19393253326416,8.168436050415039,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,511.6235656738281,24.0478515625,25.217437744140625
855,2025-04-30 16:19:15-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,68.11708068847656,8.202610969543457,8.156739234924316,8.19393253326416,8.180265426635742,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.71759414672852,511.6235656738281,24.0478515625,25.217437744140625
856,2025-04-30 16:19:16-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.82576751708984,8.202610969543457,8.156739234924316,8.205090522766113,8.16720199584961,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.71759414672852,511.6235656738281,24.0478515625,25.217437744140625
857,2025-04-30 16:19:17-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.82576751708984,8.202610969543457,8.156739234924316,8.205090522766113,8.178048133850098,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.71759414672852,511.6235656738281,24.0478515625,25.217437744140625
858,2025-04-30 16:19:18-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.92060089111328,8.202610969543457,8.156739234924316,8.218419075012207,8.159551620483398,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.71759414672852,512.8251953125,24.0478515625,25.217437744140625
859,2025-04-30 16:19:19-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.92060089111328,8.202610969543457,8.156739234924316,8.218419075012207,8.177063941955566,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
860,2025-04-30 16:19:20-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.7093734741211,8.202610969543457,8.156739234924316,8.239805221557617,8.177063941955566,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
861,2025-04-30 16:19:21-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.99101257324219,8.202610969543457,8.156739234924316,8.239805221557617,8.153871536254883,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
862,2025-04-30 16:19:22-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.99101257324219,8.202610969543457,8.156739234924316,8.263980865478516,8.188882827758789,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
863,2025-04-30 16:19:23-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.17099666595459,67.97697448730469,8.202610969543457,8.156739234924316,8.276688575744629,8.188882827758789,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
864,2025-04-30 16:19:24-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.17099666595459,68.04972839355469,8.215319633483887,8.17099666595459,8.257472038269043,8.188882827758789,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
865,2025-04-30 16:19:25-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.160148620605469,68.04972839355469,8.215319633483887,8.17099666595459,8.257472038269043,8.168928146362305,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
866,2025-04-30 16:19:26-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.160148620605469,67.87580108642578,8.215319633483887,8.160148620605469,8.257472038269043,8.202156066894531,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
867,2025-04-30 16:19:27-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.160148620605469,67.97491455078125,8.215319633483887,8.160148620605469,8.257472038269043,8.187405586242676,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
868,2025-04-30 16:19:28-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.160148620605469,67.97491455078125,8.215319633483887,8.160148620605469,8.240425109863281,8.187405586242676,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.68874168395996,510.8796691894531,24.0478515625,25.217437744140625
869,2025-04-30 16:19:29-04:00,0.0,0.0,8.104976654052734,8.133492469787598,95.0,90.0,8.110555648803711,8.171926498413086,67.94805908203125,8.215319633483887,8.160148620605469,8.240425109863281,8.201419830322266,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,510.8796691894531,24.0478515625,25.217437744140625
870,2025-04-30 16:19:30-04:00,0.0,0.0,8.104976654052734,8.133492469787598,95.0,90.0,8.110555648803711,8.262741088867188,68.2192611694336,8.233916282653809,8.171926498413086,8.265840530395508,8.201419830322266,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,510.8796691894531,24.0478515625,25.217437744140625
871,2025-04-30 16:19:31-04:00,0.0,0.0,8.104976654052734,8.133492469787598,95.0,90.0,8.110555648803711,8.381141662597656,68.2192611694336,8.360685348510742,8.299314498901367,8.334649085998535,8.38435173034668,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,510.8796691894531,24.0478515625,25.217437744140625
872,2025-04-30 16:19:32-04:00,0.0,0.0,8.104976654052734,8.331239700317383,95.0,90.0,8.110555648803711,8.474745750427246,70.12384796142578,8.465447425842285,8.406248092651367,8.3826904296875,8.487284660339355,100.0,7.454084873199463,8.352315902709961,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,510.8796691894531,24.0478515625,25.217437744140625
873,2025-04-30 16:19:33-04:00,0.0,0.0,8.104976654052734,8.434762954711914,95.0,90.0,8.110555648803711,8.552851676940918,71.3520278930664,8.552851676940918,8.496752738952637,8.451189994812012,8.56173038482666,100.0,7.454084873199463,8.456768989562988,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,519.005126953125,24.0478515625,25.217437744140625
874,2025-04-30 16:19:34-04:00,0.0,0.0,8.104976654052734,8.434762954711914,95.0,90.0,8.110555648803711,8.609574317932129,71.3520278930664,8.627241134643555,8.573929786682129,8.50636100769043,8.649057388305664,100.0,7.454084873199463,8.456768989562988,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1496819257736206,33.14129638671875,-0.4566514194011688,19.650714874267575,519.005126953125,24.0478515625,25.217437744140625
875,2025-04-30 16:19:35-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,90.0,8.110555648803711,8.632820129394531,71.9671630859375,8.670013427734375,8.616393089294434,8.531156539916992,8.649057388305664,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1247680187225342,33.05606842041016,-0.4566514194011688,18.78001594543457,519.005126953125,24.0478515625,25.217437744140625
876,2025-04-30 16:19:36-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.6480073928833,71.71786499023438,8.670013427734375,8.627241134643555,8.573619842529297,8.649057388305664,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1247680187225342,33.05606842041016,-0.4566514194011688,18.78001594543457,519.005126953125,24.0478515625,25.217437744140625
877,2025-04-30 16:19:37-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.67373275756836,71.71786499023438,8.70193862915039,8.650486946105957,8.630030632019043,8.663719177246094,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.05606842041016,-0.4566514194011688,18.78001594543457,519.005126953125,24.0478515625,25.217437744140625
878,2025-04-30 16:19:38-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.684581756591797,72.44062042236328,8.731074333190918,8.679622650146484,8.69171142578125,8.738277435302734,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.05606842041016,-0.4396052956581116,18.78001594543457,524.4029541015625,24.0478515625,25.217437744140625
879,2025-04-30 16:19:39-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.684581756591797,72.00458526611328,8.731074333190918,8.679622650146484,8.7192964553833,8.707326889038086,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,524.4029541015625,24.0478515625,25.217437744140625
880,2025-04-30 16:19:40-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.713407516479492,72.00458526611328,8.742542266845703,8.679622650146484,8.746881484985352,8.721198081970215,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,524.4029541015625,24.0478515625,25.217437744140625
881,2025-04-30 16:19:41-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,73.0157241821289,8.76857852935791,8.717126846313477,8.746881484985352,8.761531829833984,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,524.4029541015625,24.0478515625,25.217437744140625
882,2025-04-30 16:19:42-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.33042907714844,8.76857852935791,8.717126846313477,8.759589195251465,8.744499206542969,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,524.4029541015625,24.0478515625,25.217437744140625
883,2025-04-30 16:19:43-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.33042907714844,8.76857852935791,8.717126846313477,8.786245346069336,8.729049682617188,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,525.7190551757812,24.0478515625,25.217437744140625
884,2025-04-30 16:19:44-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.76985931396484,8.76857852935791,8.717126846313477,8.81290054321289,8.745882034301758,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,525.7190551757812,24.0478515625,25.217437744140625
885,2025-04-30 16:19:45-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.53778076171875,8.76857852935791,8.717126846313477,8.81290054321289,8.745882034301758,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,32.99443435668945,-0.4396052956581116,18.171573638916016,525.7190551757812,24.0478515625,25.217437744140625
886,2025-04-30 16:19:46-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.53778076171875,8.748741149902344,8.702558517456055,8.799882888793945,8.708483695983887,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,32.99443435668945,-0.4396052956581116,18.171573638916016,525.7190551757812,24.0478515625,25.217437744140625
887,2025-04-30 16:19:47-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.724875450134277,72.4325180053711,8.748741149902344,8.702558517456055,8.825918197631836,8.736661911010742,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.99443435668945,-0.4396052956581116,18.171573638916016,525.7190551757812,24.0478515625,25.217437744140625
888,2025-04-30 16:19:48-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.68575286865234,8.782835960388184,8.730454444885254,8.825918197631836,8.7750883102417,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.99443435668945,-0.4396052956581116,18.171573638916016,522.1904296875,24.0478515625,25.217437744140625
889,2025-04-30 16:19:49-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.68575286865234,8.801432609558105,8.751221656799316,8.825918197631836,8.7750883102417,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.1904296875,24.0478515625,25.217437744140625
890,2025-04-30 16:19:50-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.52764892578125,8.78996467590332,8.751221656799316,8.806081771850586,8.747032165527344,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.1904296875,24.0478515625,25.217437744140625
891,2025-04-30 16:19:51-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.81460571289062,8.78996467590332,8.751221656799316,8.806081771850586,8.776006698608398,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.1904296875,24.0478515625,25.217437744140625
892,2025-04-30 16:19:52-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.81460571289062,8.78996467590332,8.751221656799316,8.806081771850586,8.776006698608398,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.1904296875,24.0478515625,25.217437744140625
893,2025-04-30 16:19:53-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.758660316467285,72.90278625488281,8.78996467590332,8.751221656799316,8.806081771850586,8.776006698608398,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
894,2025-04-30 16:19:54-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.76950740814209,73.08621978759766,8.818479537963867,8.767027854919434,8.819409370422363,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
895,2025-04-30 16:19:55-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.76950740814209,73.08621978759766,8.818479537963867,8.767027854919434,8.82963752746582,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
896,2025-04-30 16:19:56-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.75928020477295,72.64025115966797,8.805461883544922,8.767027854919434,8.82963752746582,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
897,2025-04-30 16:19:57-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.75928020477295,72.770263671875,8.805461883544922,8.767027854919434,8.82963752746582,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
898,2025-04-30 16:19:58-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.75928020477295,72.770263671875,8.819099426269531,8.767027854919434,8.82963752746582,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.129615783691406,526.272216796875,24.0478515625,25.217437744140625
899,2025-04-30 16:19:59-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.780356407165527,73.19656372070312,8.819099426269531,8.767027854919434,8.84792423248291,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
900,2025-04-30 16:20:00-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.780356407165527,73.23200225830078,8.833046913146973,8.779736518859863,8.84792423248291,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
