,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
0,2025-04-30 16:20:00-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.780356407165527,73.23200225830078,8.833046913146973,8.779736518859863,8.84792423248291,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
1,2025-04-30 16:20:01-04:00,0.0,0.0,8.104976654052734,8.69791030883789,100.0,95.0,8.110555648803711,8.780356407165527,73.23200225830078,8.833046913146973,8.779736518859863,8.84792423248291,8.813117980957031,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
2,2025-04-30 16:20:02-04:00,0.0,0.0,8.104976654052734,8.69791030883789,100.0,95.0,8.110555648803711,8.83862590789795,72.8383560180664,8.833046913146973,8.779736518859863,8.863421440124512,8.813117980957031,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
3,2025-04-30 16:20:03-04:00,0.0,0.0,8.104976654052734,8.816309928894043,100.0,95.0,8.110555648803711,8.990811347961426,74.61964416503906,8.932229995727539,8.868380546569824,8.913013458251953,8.963847160339355,100.0,8.639948844909668,8.83862590789795,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,527.7409057617188,24.0478515625,25.217437744140625
4,2025-04-30 16:20:04-04:00,0.0,0.0,8.104976654052734,8.931610107421875,100.0,95.0,8.110555648803711,9.122538566589355,74.61964416503906,9.087824821472168,8.990811347961426,8.967565536499023,9.137473106384276,100.0,8.639948844909668,8.96353530883789,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,527.7409057617188,24.0478515625,25.217437744140625
5,2025-04-30 16:20:05-04:00,0.0,0.0,8.104976654052734,9.058380126953123,100.0,95.0,8.110555648803711,9.217693328857422,74.61964416503906,9.206846237182615,9.122538566589355,9.035134315490724,9.231576919555664,100.0,8.639948844909668,9.09433364868164,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.968204498291016,-0.423868864774704,17.85293197631836,527.7409057617188,24.0478515625,25.217437744140625
6,2025-04-30 16:20:06-04:00,0.0,0.0,8.104976654052734,9.169031143188477,100.0,100.0,8.110555648803711,9.299830436706545,77.93665313720703,9.31160831451416,9.217693328857422,9.085965156555176,9.334664344787598,100.0,8.639948844909668,9.09433364868164,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.968204498291016,-0.423868864774704,17.85293197631836,527.7409057617188,24.0478515625,25.217437744140625
7,2025-04-30 16:20:07-04:00,0.0,0.0,8.104976654052734,9.169031143188477,100.0,100.0,8.110555648803711,9.341984748840332,77.93665313720703,9.375767707824709,9.299830436706545,9.16500186920166,9.41632080078125,100.0,8.639948844909668,9.279374122619627,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.1142776012420654,32.968204498291016,-0.423868864774704,17.85293197631836,527.7409057617188,24.0478515625,25.217437744140625
8,2025-04-30 16:20:08-04:00,0.0,0.0,8.104976654052734,9.330824851989746,100.0,100.0,8.110555648803711,9.39002513885498,77.72271728515625,9.417611122131348,9.341984748840332,9.2347412109375,9.439400672912598,100.0,8.639948844909668,9.279374122619627,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.1142776012420654,32.968204498291016,-0.3687953948974609,17.85293197631836,537.5066528320312,24.0478515625,25.217437744140625
9,2025-04-30 16:20:09-04:00,0.0,0.0,8.104976654052734,9.330824851989746,100.0,100.0,8.110555648803711,9.416680335998535,78.56074523925781,9.45604419708252,9.39002513885498,9.292391777038574,9.469233512878418,100.0,8.639948844909668,9.381037712097168,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,537.5066528320312,24.0478515625,25.217437744140625
10,2025-04-30 16:20:10-04:00,0.0,0.0,8.104976654052734,9.330824851989746,100.0,100.0,8.110555648803711,9.446125984191896,78.56074523925781,9.479290008544922,9.416680335998535,9.33578395843506,9.469233512878418,100.0,8.639948844909668,9.381037712097168,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,537.5066528320312,24.0478515625,25.217437744140625
11,2025-04-30 16:20:11-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.472162246704102,78.87114715576172,9.514314651489258,9.446125984191896,9.398703575134276,9.469233512878418,100.0,8.639948844909668,9.381037712097168,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,537.5066528320312,24.0478515625,25.217437744140625
12,2025-04-30 16:20:12-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.472162246704102,79.00323486328125,9.5397310256958,9.482080459594728,9.418850898742676,9.522908210754396,100.0,8.639948844909668,9.381037712097168,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.552902221679688,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,537.5066528320312,24.0478515625,25.217437744140625
13,2025-04-30 16:20:13-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.482389450073242,79.00323486328125,9.5397310256958,9.482080459594728,9.44674587249756,9.506181716918944,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.552902221679688,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,538.7846069335938,24.0478515625,25.217437744140625
14,2025-04-30 16:20:14-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.482389450073242,79.03717041015625,9.5397310256958,9.482080459594728,9.44674587249756,9.49112033843994,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.552902221679688,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3543710708618164,16.320030212402344,538.7846069335938,24.0478515625,25.217437744140625
15,2025-04-30 16:20:15-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.482389450073242,79.03717041015625,9.5397310256958,9.482080459594728,9.472162246704102,9.529677391052246,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.552902221679688,20.34941864013672,0,0,1.0867406129837036,32.77938461303711,-0.3543710708618164,15.914841651916504,538.7846069335938,24.0478515625,25.217437744140625
16,2025-04-30 16:20:16-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.496646881103516,78.97073364257812,9.5397310256958,9.482080459594728,9.497886657714844,9.51105499267578,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.552902221679688,20.34941864013672,0,0,1.0867406129837036,32.77938461303711,-0.3543710708618164,15.914841651916504,538.7846069335938,24.0478515625,25.217437744140625
17,2025-04-30 16:20:17-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.496646881103516,78.6318130493164,9.5397310256958,9.49323844909668,9.520204544067385,9.53031063079834,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.77938461303711,-0.3543710708618164,15.914841651916504,538.7846069335938,24.0478515625,25.217437744140625
18,2025-04-30 16:20:18-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.496646881103516,78.6318130493164,9.551198959350586,9.49323844909668,9.520204544067385,9.53031063079834,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.77938461303711,-0.3543710708618164,15.914841651916504,540.768310546875,24.0478515625,25.217437744140625
19,2025-04-30 16:20:19-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.478981018066406,78.76439666748047,9.535391807556152,9.49323844909668,9.555538177490234,9.51147747039795,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,540.768310546875,24.0478515625,25.217437744140625
20,2025-04-30 16:20:20-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.478981018066406,78.8199462890625,9.535391807556152,9.49323844909668,9.555538177490234,9.526504516601562,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,540.768310546875,24.0478515625,25.217437744140625
21,2025-04-30 16:20:21-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.478981018066406,78.8199462890625,9.535391807556152,9.49323844909668,9.555538177490234,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.58246612548828,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,540.768310546875,24.0478515625,25.217437744140625
22,2025-04-30 16:20:22-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.478981018066406,78.94979858398438,9.535391807556152,9.472162246704102,9.555538177490234,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,540.768310546875,24.0478515625,25.217437744140625
23,2025-04-30 16:20:23-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.478981018066406,78.94979858398438,9.535391807556152,9.483009338378906,9.574755668640137,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.34941864013672,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,538.517578125,24.0478515625,25.217437744140625
24,2025-04-30 16:20:24-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.496646881103516,78.94979858398438,9.547789573669434,9.483009338378906,9.600481033325195,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.36086654663086,0,0,1.0867406129837036,32.75577926635742,-0.3543710708618164,15.884683609008787,538.517578125,24.0478515625,25.217437744140625
25,2025-04-30 16:20:25-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,78.96529388427734,9.547789573669434,9.500988006591797,9.600481033325195,9.51253604888916,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.972538948059082,538.517578125,24.0478515625,25.217437744140625
26,2025-04-30 16:20:26-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,79.15254211425781,9.563596725463867,9.511215209960938,9.600481033325195,9.553324699401855,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.539548873901367,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.972538948059082,538.517578125,24.0478515625,25.217437744140625
27,2025-04-30 16:20:27-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,79.15254211425781,9.563596725463867,9.511215209960938,9.600481033325195,9.553324699401855,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.972538948059082,538.517578125,24.0478515625,25.217437744140625
28,2025-04-30 16:20:28-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,78.4907455444336,9.563596725463867,9.511215209960938,9.600481033325195,9.542141914367676,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.972538948059082,536.3431396484375,24.0478515625,25.217437744140625
29,2025-04-30 16:20:29-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.511835098266602,79.00675201416016,9.563596725463867,9.511215209960938,9.58994197845459,9.556276321411133,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,536.3431396484375,24.0478515625,25.217437744140625
30,2025-04-30 16:20:30-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,79.00675201416016,9.563596725463867,9.511215209960938,9.58994197845459,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,536.3431396484375,24.0478515625,25.217437744140625
31,2025-04-30 16:20:31-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,78.55712127685547,9.563596725463867,9.511215209960938,9.58994197845459,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,536.3431396484375,24.0478515625,25.217437744140625
32,2025-04-30 16:20:32-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,78.99996185302734,9.563596725463867,9.500988006591797,9.606060028076172,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,536.3431396484375,24.0478515625,25.217437744140625
33,2025-04-30 16:20:33-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,78.99996185302734,9.563596725463867,9.500988006591797,9.629925727844238,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,535.1796875,24.0478515625,25.217437744140625
34,2025-04-30 16:20:34-04:00,0.0,0.0,9.481460571289062,9.43186855316162,100.0,100.0,9.482389450073242,9.500677108764648,78.90032958984375,9.563596725463867,9.500988006591797,9.614738464355469,9.537283897399902,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.9371337890625,535.1796875,24.0478515625,25.217437744140625
35,2025-04-30 16:20:35-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.04351043701172,9.563596725463867,9.500988006591797,9.614738464355469,9.56639003753662,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.8991060256958,535.1796875,24.0478515625,25.217437744140625
36,2025-04-30 16:20:36-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.04351043701172,9.563596725463867,9.500988006591797,9.592732429504396,9.544673919677734,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.8991060256958,535.1796875,24.0478515625,25.217437744140625
37,2025-04-30 16:20:37-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.30642700195312,9.563596725463867,9.500988006591797,9.592732429504396,9.528619766235352,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.8991060256958,535.1796875,24.0478515625,25.217437744140625
38,2025-04-30 16:20:38-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.90690612792969,9.550889015197754,9.500988006591797,9.592732429504396,9.528619766235352,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.767581939697266,-0.3543710708618164,15.8991060256958,537.6592407226562,24.0478515625,25.217437744140625
39,2025-04-30 16:20:39-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.90690612792969,9.550889015197754,9.500988006591797,9.57971477508545,9.54931640625,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,537.6592407226562,24.0478515625,25.217437744140625
40,2025-04-30 16:20:40-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.0347671508789,9.550889015197754,9.500988006591797,9.566386222839355,9.528830528259276,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,537.6592407226562,24.0478515625,25.217437744140625
41,2025-04-30 16:20:41-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.23650360107422,9.550889015197754,9.500988006591797,9.566386222839355,9.51571273803711,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,537.6592407226562,24.0478515625,25.217437744140625
42,2025-04-30 16:20:42-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,79.23650360107422,9.550889015197754,9.500988006591797,9.566386222839355,9.550583839416504,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,537.6592407226562,24.0478515625,25.217437744140625
43,2025-04-30 16:20:43-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.76512145996094,9.550889015197754,9.500988006591797,9.566386222839355,9.539607048034668,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3543710708618164,15.837478637695312,538.8800048828125,24.0478515625,25.217437744140625
44,2025-04-30 16:20:44-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.85208892822266,9.550889015197754,9.500988006591797,9.589322090148926,9.539607048034668,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.3438806533813476,15.837478637695312,538.8800048828125,24.0478515625,25.217437744140625
45,2025-04-30 16:20:45-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,100.0,9.482389450073242,9.500677108764648,78.85208892822266,9.550889015197754,9.500988006591797,9.600790977478027,9.539607048034668,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.3438806533813476,15.887306213378906,538.8800048828125,24.0478515625,25.217437744140625
46,2025-04-30 16:20:46-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.500677108764648,79.18716430664062,9.550889015197754,9.500988006591797,9.58157444000244,9.525659561157228,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.3438806533813476,15.887306213378906,538.8800048828125,24.0478515625,25.217437744140625
47,2025-04-30 16:20:47-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.500677108764648,78.8916015625,9.550889015197754,9.500988006591797,9.58157444000244,9.525659561157228,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.3438806533813476,15.887306213378906,538.8800048828125,24.0478515625,25.217437744140625
48,2025-04-30 16:20:48-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.486419677734377,78.8916015625,9.550889015197754,9.500988006591797,9.58157444000244,9.537918090820312,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
49,2025-04-30 16:20:49-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.486419677734377,78.77690887451172,9.550889015197754,9.486419677734377,9.58157444000244,9.521003723144531,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
50,2025-04-30 16:20:50-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.498197555541992,79.0562973022461,9.550889015197754,9.486419677734377,9.570416450500488,9.521003723144531,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
51,2025-04-30 16:20:51-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.498197555541992,79.0562973022461,9.550889015197754,9.498197555541992,9.570416450500488,9.521003723144531,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
52,2025-04-30 16:20:52-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.498197555541992,78.53541564941406,9.550889015197754,9.498197555541992,9.60110092163086,9.553324699401855,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,539.890869140625,24.0478515625,25.217437744140625
53,2025-04-30 16:20:53-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,78.94915008544922,9.550889015197754,9.498197555541992,9.584982872009276,9.517406463623049,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.3438806533813476,15.887306213378906,537.5447998046875,24.0478515625,25.217437744140625
54,2025-04-30 16:20:54-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,78.94915008544922,9.550889015197754,9.48796844482422,9.584982872009276,9.517406463623049,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.782005310058594,-0.355682373046875,15.887306213378906,537.5447998046875,24.0478515625,25.217437744140625
55,2025-04-30 16:20:55-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,79.1892318725586,9.550889015197754,9.48796844482422,9.598621368408203,9.517406463623049,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.948935508728027,537.5447998046875,24.0478515625,25.217437744140625
56,2025-04-30 16:20:56-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,79.42669677734375,9.550889015197754,9.48796844482422,9.598621368408203,9.517406463623049,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.948935508728027,537.5447998046875,24.0478515625,25.217437744140625
57,2025-04-30 16:20:57-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,79.42669677734375,9.53818130493164,9.48796844482422,9.58591365814209,9.5042724609375,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.948935508728027,537.5447998046875,24.0478515625,25.217437744140625
58,2025-04-30 16:20:58-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,78.84862518310547,9.52578353881836,9.474641799926758,9.55925750732422,9.5042724609375,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.948935508728027,536.7818603515625,24.0478515625,25.217437744140625
59,2025-04-30 16:20:59-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.48362922668457,78.84862518310547,9.52578353881836,9.474641799926758,9.595520973205566,9.53897476196289,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,536.7818603515625,24.0478515625,25.217437744140625
60,2025-04-30 16:21:00-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.00460815429688,9.552748680114746,9.500677108764648,9.606679916381836,9.53897476196289,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,536.7818603515625,24.0478515625,25.217437744140625
61,2025-04-30 16:21:01-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.04424285888672,9.552748680114746,9.500677108764648,9.58684253692627,9.52439022064209,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,536.7818603515625,24.0478515625,25.217437744140625
62,2025-04-30 16:21:02-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.04424285888672,9.552748680114746,9.500677108764648,9.597381591796877,9.492182731628418,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,536.7818603515625,24.0478515625,25.217437744140625
63,2025-04-30 16:21:03-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.04424285888672,9.54128074645996,9.485179901123049,9.617527961730955,9.492182731628418,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,535.7900390625,24.0478515625,25.217437744140625
64,2025-04-30 16:21:04-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,79.00341796875,9.54128074645996,9.485179901123049,9.617527961730955,9.532001495361328,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373046875,15.935821533203123,535.7900390625,24.0478515625,25.217437744140625
65,2025-04-30 16:21:05-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,78.80105590820312,9.54128074645996,9.485179901123049,9.617527961730955,9.532001495361328,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.887306213378906,535.7900390625,24.0478515625,25.217437744140625
66,2025-04-30 16:21:06-04:00,0.0,0.0,9.481460571289062,9.43186855316162,95.0,95.0,9.482389450073242,9.494787216186523,78.80105590820312,9.557087898254396,9.504087448120115,9.628066062927246,9.532001495361328,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.887306213378906,535.7900390625,24.0478515625,25.217437744140625
67,2025-04-30 16:21:07-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.494787216186523,79.07054901123047,9.557087898254396,9.504087448120115,9.587773323059082,9.547629356384276,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.887306213378906,535.7900390625,24.0478515625,25.217437744140625
68,2025-04-30 16:21:08-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.494787216186523,79.15554809570312,9.54592990875244,9.490447998046877,9.587773323059082,9.515289306640623,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.887306213378906,536.9725952148438,24.0478515625,25.217437744140625
69,2025-04-30 16:21:09-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.417611122131348,77.8736801147461,9.532602310180664,9.490447998046877,9.587773323059082,9.526716232299805,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,536.9725952148438,24.0478515625,25.217437744140625
70,2025-04-30 16:21:10-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.331753730773926,76.88400268554688,9.436517715454102,9.391264915466309,9.557397842407228,9.366551399230955,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,536.9725952148438,24.0478515625,25.217437744140625
71,2025-04-30 16:21:11-04:00,0.0,0.0,9.481460571289062,9.43186855316162,90.0,95.0,9.482389450073242,9.264185905456545,76.88400268554688,9.358101844787598,9.313776969909668,9.505327224731444,9.26229763031006,100.0,8.639948844909668,9.350970268249512,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,536.9725952148438,24.0478515625,25.217437744140625
72,2025-04-30 16:21:12-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,95.0,9.482389450073242,9.22110366821289,76.7242202758789,9.296420097351074,9.250858306884766,9.454804420471191,9.242483139038086,100.0,8.639948844909668,9.350970268249512,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,536.9725952148438,24.0478515625,25.217437744140625
73,2025-04-30 16:21:13-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,95.0,9.482389450073242,9.203744888305664,76.7242202758789,9.261706352233888,9.21273422241211,9.431248664855955,9.22109603881836,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373046875,15.90041732788086,531.8035888671875,24.0478515625,25.217437744140625
74,2025-04-30 16:21:14-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,95.0,9.482389450073242,9.188247680664062,76.43775939941406,9.25147819519043,9.20002555847168,9.40583324432373,9.22109603881836,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.3792853951454162,15.90041732788086,531.8035888671875,24.0478515625,25.217437744140625
75,2025-04-30 16:21:15-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,95.0,9.482389450073242,9.188247680664062,76.5860824584961,9.235050201416016,9.187007904052734,9.390645027160645,9.196593284606934,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.778982162475586,531.8035888671875,24.0478515625,25.217437744140625
76,2025-04-30 16:21:16-04:00,0.0,0.0,9.481460571289062,9.276583671569824,90.0,90.0,9.482389450073242,9.171510696411133,76.5860824584961,9.235050201416016,9.187007904052734,9.362749099731444,9.209071159362791,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.778982162475586,531.8035888671875,24.0478515625,25.217437744140625
77,2025-04-30 16:21:17-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.171510696411133,76.20276641845703,9.22234344482422,9.170890808105469,9.334234237670898,9.176197052001951,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.778982162475586,531.8035888671875,24.0478515625,25.217437744140625
78,2025-04-30 16:21:18-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.171510696411133,76.4636001586914,9.22234344482422,9.170890808105469,9.334234237670898,9.176197052001951,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.778982162475586,531.5556640625,24.0478515625,25.217437744140625
79,2025-04-30 16:21:19-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.171510696411133,76.4636001586914,9.21180534362793,9.160042762756348,9.32369613647461,9.19111442565918,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,531.5556640625,24.0478515625,25.217437744140625
80,2025-04-30 16:21:20-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.157873153686523,76.41454315185547,9.21180534362793,9.160042762756348,9.32369613647461,9.211477279663086,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,531.5556640625,24.0478515625,25.217437744140625
81,2025-04-30 16:21:21-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.140515327453612,75.98950958251953,9.21180534362793,9.160042762756348,9.295180320739746,9.16587257385254,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,13.87048053741455,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,531.5556640625,24.0478515625,25.217437744140625
82,2025-04-30 16:21:22-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.124089241027832,75.98950958251953,9.192586898803713,9.139586448669434,9.295180320739746,9.16587257385254,100.0,8.639948844909668,9.22854232788086,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,531.5556640625,24.0478515625,25.217437744140625
83,2025-04-30 16:21:23-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,75.42604064941406,9.178640365600586,9.120369911193848,9.295180320739746,9.135489463806152,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.3792853951454162,16.861597061157227,530.2395629882812,24.0478515625,25.217437744140625
84,2025-04-30 16:21:24-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,76.01461029052734,9.191038131713867,9.136176109313965,9.270074844360352,9.172903060913086,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.3910871148109436,16.861597061157227,530.2395629882812,24.0478515625,25.217437744140625
85,2025-04-30 16:21:25-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,76.01461029052734,9.191038131713867,9.136176109313965,9.259536743164062,9.185195922851562,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.03599739074707,530.2395629882812,24.0478515625,25.217437744140625
86,2025-04-30 16:21:26-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,76.15203857421875,9.191038131713867,9.136176109313965,9.259536743164062,9.16455364227295,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.03599739074707,530.2395629882812,24.0478515625,25.217437744140625
87,2025-04-30 16:21:27-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,75.6585922241211,9.191038131713867,9.136176109313965,9.235361099243164,9.126442909240724,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.03599739074707,530.2395629882812,24.0478515625,25.217437744140625
88,2025-04-30 16:21:28-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.13586711883545,75.6585922241211,9.191038131713867,9.136176109313965,9.247448921203612,9.181684494018556,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.03599739074707,530.2395629882812,24.0478515625,25.217437744140625
89,2025-04-30 16:21:29-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.124398231506348,75.9637680053711,9.191038131713867,9.136176109313965,9.247448921203612,9.16806983947754,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
90,2025-04-30 16:21:30-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.124398231506348,75.72528076171875,9.191038131713867,9.124398231506348,9.216453552246094,9.16806983947754,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
91,2025-04-30 16:21:31-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.124398231506348,75.72528076171875,9.179569244384766,9.124398231506348,9.216453552246094,9.14188289642334,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
92,2025-04-30 16:21:32-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.141136169433594,75.798828125,9.179569244384766,9.124398231506348,9.216453552246094,9.13085651397705,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
93,2025-04-30 16:21:33-04:00,0.0,0.0,9.481460571289062,9.174921035766602,90.0,90.0,9.482389450073242,9.141136169433594,76.30083465576172,9.19692611694336,9.141136169433594,9.230401992797852,9.19221019744873,100.0,8.639948844909668,9.124089241027832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.3910871148109436,17.003215789794922,530.2395629882812,24.0478515625,25.217437744140625
