,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
372,2025-04-30 16:26:12-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.800174713134766,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6808828711509705,30.49117088317871,394.7203674316406,24.16000366210937,25.7781982421875
373,2025-04-30 16:26:13-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.654495239257812,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6808828711509705,30.49117088317871,392.9846496582031,24.16000366210937,25.7781982421875
374,2025-04-30 16:26:14-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.74571132659912,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49117088317871,392.9846496582031,24.16000366210937,25.7781982421875
375,2025-04-30 16:26:15-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.74571132659912,1.302219271659851,1.287031888961792,0.0128320045769214,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.504283905029297,392.9846496582031,24.16000366210937,25.7781982421875
376,2025-04-30 16:26:16-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.71329116821289,1.302219271659851,1.287031888961792,0.0016738449921831,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.504283905029297,392.9846496582031,24.16000366210937,25.7781982421875
377,2025-04-30 16:26:17-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.7431640625,1.302219271659851,1.287031888961792,0.0016738449921831,1.221665382385254,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.504283905029297,392.9846496582031,24.16000366210937,25.7781982421875
378,2025-04-30 16:26:18-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.7431640625,1.302219271659851,1.287031888961792,0.0016738449921831,1.206732153892517,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.504283905029297,392.9846496582031,24.16000366210937,25.7781982421875
379,2025-04-30 16:26:19-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.652706146240234,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.9846496582031,24.16000366210937,25.7781982421875
380,2025-04-30 16:26:20-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.808629989624023,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.9846496582031,24.16000366210937,25.7781982421875
381,2025-04-30 16:26:21-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.808629989624023,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.9846496582031,24.16000366210937,25.7781982421875
382,2025-04-30 16:26:22-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.706128120422363,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.9846496582031,24.16000366210937,25.7781982421875
383,2025-04-30 16:26:23-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.670284271240234,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.7366943359375,24.16000366210937,25.7781982421875
384,2025-04-30 16:26:24-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.670284271240234,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.6703924536705017,30.49248504638672,392.7366943359375,24.16000366210937,25.7781982421875
385,2025-04-30 16:26:25-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.700647354125977,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.6703924536705017,30.51215171813965,392.7366943359375,24.16000366210937,25.7781982421875
386,2025-04-30 16:26:26-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,20.0,20.0,1.8632267713546755,1.288581609725952,10.764039039611816,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.6703924536705017,30.51215171813965,392.7366943359375,24.16000366210937,25.7781982421875
387,2025-04-30 16:26:27-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,10.0,20.0,1.8632267713546755,1.2718442678451538,10.764039039611816,1.302219271659851,1.287031888961792,0.0016738449921831,1.2183629274368286,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.6703924536705017,30.51215171813965,392.7366943359375,24.16000366210937,25.7781982421875
388,2025-04-30 16:26:28-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,10.0,20.0,1.8632267713546755,1.213573932647705,10.65874195098877,1.253867268562317,1.2526274919509888,0.0016738449921831,1.1468112468719482,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.6703924536705017,30.51215171813965,392.1263427734375,24.16000366210937,25.7781982421875
389,2025-04-30 16:26:29-04:00,0.0,0.0,1.9106489419937132,1.302219271659851,10.0,20.0,1.8632267713546755,1.1859885454177856,9.675567626953123,1.2067550420761108,1.2045854330062866,0.0016738449921831,1.1001877784729004,100.0,1.5901618003845217,1.302219271659851,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
390,2025-04-30 16:26:30-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1447653770446775,9.675567626953123,1.1729706525802612,1.1745203733444214,0.0016738449921831,1.0798566341400146,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
391,2025-04-30 16:26:31-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1280280351638794,9.258622169494627,1.1425955295562744,1.138256311416626,0.0016738449921831,1.0476603507995603,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
392,2025-04-30 16:26:32-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1280280351638794,9.294925689697266,1.1298877000808716,1.1255484819412231,0.0016738449921831,1.0476603507995603,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
393,2025-04-30 16:26:33-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1280280351638794,9.294925689697266,1.1298877000808716,1.1255484819412231,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6703924536705017,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
394,2025-04-30 16:26:34-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1159400939941406,9.446151733398438,1.1298877000808716,1.1255484819412231,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.6559681296348572,30.49248504638672,392.1263427734375,24.16000366210937,25.7781982421875
395,2025-04-30 16:26:35-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,20.0,1.8632267713546755,1.1159400939941406,9.315905570983888,1.1298877000808716,1.1255484819412231,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.6559681296348572,30.652467727661133,392.1263427734375,24.16000366210937,25.7781982421875
396,2025-04-30 16:26:36-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.245219230651855,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.6559681296348572,30.652467727661133,392.1263427734375,24.16000366210937,25.7781982421875
397,2025-04-30 16:26:37-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.6559681296348572,30.652467727661133,392.1263427734375,24.16000366210937,25.7781982421875
398,2025-04-30 16:26:38-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
399,2025-04-30 16:26:39-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
400,2025-04-30 16:26:40-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
401,2025-04-30 16:26:41-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.268834114074709,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
402,2025-04-30 16:26:42-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.9928283691406,24.16000366210937,25.7781982421875
403,2025-04-30 16:26:43-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0457355976104736,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.37841796875,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
404,2025-04-30 16:26:44-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.37841796875,0,0,1.329329490661621,34.09198760986328,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
405,2025-04-30 16:26:45-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.202247619628906,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.37841796875,0,0,1.329329490661621,34.103790283203125,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
406,2025-04-30 16:26:46-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.202247619628906,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.295063018798828,20.37841796875,0,0,1.329329490661621,34.103790283203125,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
407,2025-04-30 16:26:47-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.24105453491211,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.103790283203125,-0.6559681296348572,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
408,2025-04-30 16:26:48-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.27138328552246,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.103790283203125,-0.6559681296348572,30.652467727661133,392.0119018554688,24.16000366210937,25.890350341796875
409,2025-04-30 16:26:49-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.27138328552246,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
410,2025-04-30 16:26:50-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.30538558959961,1.1298877000808716,1.1143903732299805,0.0016738449921831,1.043807029724121,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
411,2025-04-30 16:26:51-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.25050926208496,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.282665252685547,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
412,2025-04-30 16:26:52-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.25050926208496,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
413,2025-04-30 16:26:53-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,390.9056091308594,24.16000366210937,25.890350341796875
414,2025-04-30 16:26:54-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.093299865722656,-0.6559681296348572,30.63935089111328,390.9056091308594,24.16000366210937,25.890350341796875
415,2025-04-30 16:26:55-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
416,2025-04-30 16:26:56-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.15541648864746,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0321614742279053,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
417,2025-04-30 16:26:57-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.24527645111084,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0514992475509644,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
418,2025-04-30 16:26:58-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,10.0,10.0,1.8632267713546755,1.1159400939941406,9.407052040100098,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.0514992475509644,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
419,2025-04-30 16:26:59-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,0.0,10.0,1.8632267713546755,1.095173478126526,9.407052040100098,1.1196595430374146,1.1143903732299805,0.0016738449921831,1.034111499786377,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
420,2025-04-30 16:27:00-04:00,0.0,0.0,1.9106489419937132,1.1974565982818604,0.0,10.0,1.8632267713546755,1.05116069316864,8.569828987121582,1.080915927886963,1.095173478126526,0.0016738449921831,0.9635143876075744,100.0,1.5901618003845217,1.1912575960159302,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
421,2025-04-30 16:27:01-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,1.029774188995361,8.569828987121582,1.0462015867233276,1.05116069316864,0.0016738449921831,0.9423729181289672,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.29697036743164,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
422,2025-04-30 16:27:02-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,1.0179961919784546,8.393261909484863,1.0303940773010254,1.027604579925537,0.0016738449921831,0.9423729181289672,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.37841796875,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,392.050048828125,24.16000366210937,25.890350341796875
423,2025-04-30 16:27:03-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,0.9975395798683168,8.088656425476074,1.0148967504501345,1.011797308921814,0.0016738449921831,0.9185554385185242,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.11034393310547,-0.6559681296348572,30.657712936401367,391.4778442382813,24.16000366210937,25.890350341796875
424,2025-04-30 16:27:04-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,0.9975395798683168,8.088656425476074,0.9990893006324768,0.9950599074363708,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.11034393310547,-0.6402329206466675,30.657712936401367,391.4778442382813,24.16000366210937,25.890350341796875
425,2025-04-30 16:27:05-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,10.0,1.8632267713546755,0.9866913557052612,7.9755635261535645,0.9990893006324768,0.9950599074363708,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.6402329206466675,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
426,2025-04-30 16:27:06-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.138197898864746,0.9990893006324768,0.9950599074363708,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.6402329206466675,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
427,2025-04-30 16:27:07-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.138197898864746,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.6402329206466675,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
428,2025-04-30 16:27:08-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.199702262878418,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.6271198987960815,30.737695693969727,389.4941711425781,24.16000366210937,25.890350341796875
429,2025-04-30 16:27:09-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.175790786743164,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
430,2025-04-30 16:27:10-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.175790786743164,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
431,2025-04-30 16:27:11-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.230384826660156,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
432,2025-04-30 16:27:12-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.212491035461426,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
433,2025-04-30 16:27:13-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.212491035461426,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.6271198987960815,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
434,2025-04-30 16:27:14-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.138256072998047,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7307119369506836,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
435,2025-04-30 16:27:15-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.102387428283691,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7307119369506836,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
436,2025-04-30 16:27:16-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.102387428283691,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7307119369506836,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
437,2025-04-30 16:27:17-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.17576789855957,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7307119369506836,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
438,2025-04-30 16:27:18-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.070096969604492,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
439,2025-04-30 16:27:19-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.070096969604492,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
440,2025-04-30 16:27:20-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.12388801574707,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
441,2025-04-30 16:27:21-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.112789154052734,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
442,2025-04-30 16:27:22-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.112789154052734,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
443,2025-04-30 16:27:23-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.132999420166016,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.7713618874549866,30.765235900878903,388.7121276855469,24.16000366210937,26.0345458984375
444,2025-04-30 16:27:24-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.184020042419434,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.8093896508216858,30.765235900878903,388.7121276855469,24.16000366210937,26.0345458984375
445,2025-04-30 16:27:25-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.184020042419434,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8093896508216858,30.75343132019043,388.7121276855469,24.16000366210937,26.0345458984375
446,2025-04-30 16:27:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.299577713012695,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8093896508216858,30.75343132019043,388.7121276855469,24.16000366210937,26.0345458984375
447,2025-04-30 16:27:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.299577713012695,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8093896508216858,30.75343132019043,388.7121276855469,24.16000366210937,26.0345458984375
448,2025-04-30 16:27:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.167805671691895,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
449,2025-04-30 16:27:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.067670822143555,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
450,2025-04-30 16:27:30-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,0.0,0.0,1.8632267713546755,0.9866913557052612,8.067670822143555,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
451,2025-04-30 16:27:31-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.151330947875977,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
452,2025-04-30 16:27:32-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.090738296508789,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0663757324219,24.16000366210937,26.0345458984375
453,2025-04-30 16:27:33-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.090738296508789,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
454,2025-04-30 16:27:34-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.208754539489746,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
455,2025-04-30 16:27:35-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,0.0,1.8632267713546755,0.9866913557052612,8.286053657531738,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
456,2025-04-30 16:27:36-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.286053657531738,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
457,2025-04-30 16:27:37-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.321086883544922,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.1808166503906,24.16000366210937,26.0345458984375
458,2025-04-30 16:27:38-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.167902946472168,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
459,2025-04-30 16:27:39-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.264437675476074,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
460,2025-04-30 16:27:40-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.264437675476074,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
461,2025-04-30 16:27:41-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.264437675476074,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
462,2025-04-30 16:27:42-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.222556114196777,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,389.1126708984375,24.16000366210937,26.0345458984375
463,2025-04-30 16:27:43-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.222556114196777,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0282287597656,24.16000366210937,26.0345458984375
