,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
464,2025-04-30 16:27:44-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.211665153503418,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9008381366729736,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.8198800683021545,30.75343132019043,390.0282287597656,24.16000366210937,26.0345458984375
465,2025-04-30 16:27:45-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.093608856201172,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8895856142044067,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.0282287597656,24.16000366210937,26.0345458984375
466,2025-04-30 16:27:46-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.093608856201172,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.0282287597656,24.16000366210937,26.0345458984375
467,2025-04-30 16:27:47-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.075274467468262,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.0282287597656,24.16000366210937,26.0345458984375
468,2025-04-30 16:27:48-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.1178560256958,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
469,2025-04-30 16:27:49-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.1178560256958,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
470,2025-04-30 16:27:50-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.18665885925293,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
471,2025-04-30 16:27:51-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.18665885925293,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
472,2025-04-30 16:27:52-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,7.941636562347412,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,390.7720947265625,24.16000366210937,26.0345458984375
473,2025-04-30 16:27:53-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.042957305908203,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.8198800683021545,30.770477294921875,389.8947143554688,24.16000366210937,26.0345458984375
474,2025-04-30 16:27:54-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.042957305908203,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.770477294921875,389.8947143554688,24.16000366210937,26.0345458984375
475,2025-04-30 16:27:55-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.158513069152832,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.758676528930664,389.8947143554688,24.16000366210937,26.0345458984375
476,2025-04-30 16:27:56-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.17505931854248,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.758676528930664,389.8947143554688,24.16000366210937,26.0345458984375
477,2025-04-30 16:27:57-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.17505931854248,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.758676528930664,389.8947143554688,24.16000366210937,26.0345458984375
478,2025-04-30 16:27:58-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.1953125,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.758676528930664,392.0309753417969,24.16000366210937,26.0345458984375
479,2025-04-30 16:27:59-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.206816673278809,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,392.0309753417969,24.16000366210937,26.0345458984375
480,2025-04-30 16:28:00-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,10.0,10.0,1.8632267713546755,0.9866913557052612,8.206816673278809,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,392.0309753417969,24.16000366210937,26.0345458984375
481,2025-04-30 16:28:01-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.19363021850586,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,392.0309753417969,24.16000366210937,26.0345458984375
482,2025-04-30 16:28:02-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.19363021850586,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,392.0309753417969,24.16000366210937,26.0345458984375
483,2025-04-30 16:28:03-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.19363021850586,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.80545574426651,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
484,2025-04-30 16:28:04-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.29028606414795,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
485,2025-04-30 16:28:05-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,10.0,1.8632267713546755,0.9866913557052612,8.152504920959473,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
486,2025-04-30 16:28:06-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.152504920959473,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
487,2025-04-30 16:28:07-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.228226661682129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.2108154296875,24.16000366210937,26.0345458984375
488,2025-04-30 16:28:08-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.228226661682129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
489,2025-04-30 16:28:09-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.228226661682129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
490,2025-04-30 16:28:10-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.228226661682129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
491,2025-04-30 16:28:11-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.146468162536621,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
492,2025-04-30 16:28:12-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.146468162536621,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,391.4778442382813,24.16000366210937,26.0345458984375
493,2025-04-30 16:28:13-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.247980117797852,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9030717611312866,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7949657440185547,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
494,2025-04-30 16:28:14-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.123773574829102,0.9990893006324768,0.984521746635437,0.0016738449921831,0.914158284664154,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7726731896400452,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
495,2025-04-30 16:28:15-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.123773574829102,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7726731896400452,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
496,2025-04-30 16:28:16-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.081639289855957,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7726731896400452,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
497,2025-04-30 16:28:17-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.253389358520508,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7726731896400452,30.769166946411133,390.5813598632813,24.16000366210937,26.0345458984375
498,2025-04-30 16:28:18-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.253389358520508,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.16804122924805,-0.7530040740966797,30.769166946411133,392.0691223144531,24.16000366210937,26.0345458984375
499,2025-04-30 16:28:19-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.153018951416016,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
500,2025-04-30 16:28:20-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.141800880432129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
501,2025-04-30 16:28:21-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.141800880432129,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.373085021972656,19.324626922607425,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
502,2025-04-30 16:28:22-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.212520599365234,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
503,2025-04-30 16:28:23-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.237232208251953,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7530040740966797,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
504,2025-04-30 16:28:24-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.237232208251953,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.735957145690918,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
505,2025-04-30 16:28:25-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.067560195922852,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.735957145690918,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
506,2025-04-30 16:28:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.269828796386719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,19.33797836303711,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.735957145690918,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
507,2025-04-30 16:28:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.269828796386719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.735957145690918,30.756053924560547,392.0691223144531,24.16000366210937,26.0345458984375
508,2025-04-30 16:28:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.244114875793457,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
509,2025-04-30 16:28:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.244114875793457,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
510,2025-04-30 16:28:30-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.195769309997559,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
511,2025-04-30 16:28:31-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.101374626159668,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.313182830810547,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
512,2025-04-30 16:28:32-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.101374626159668,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,389.2462158203125,24.16000366210937,26.0345458984375
513,2025-04-30 16:28:33-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,20.0,20.0,1.8632267713546755,0.9866913557052612,8.05301284790039,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.7149763107299805,30.756053924560547,397.2572021484375,24.16000366210937,26.0345458984375
514,2025-04-30 16:28:34-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.083565711975098,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.40741729736328,0,0,1.329329490661621,34.1562385559082,-0.6966184973716736,30.756053924560547,397.2572021484375,24.16000366210937,26.0345458984375
515,2025-04-30 16:28:35-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.083565711975098,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6966184973716736,30.769166946411133,397.2572021484375,24.16000366210937,26.0345458984375
516,2025-04-30 16:28:36-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.224846839904785,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.328441619873047,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6966184973716736,30.769166946411133,397.2572021484375,24.16000366210937,26.0345458984375
517,2025-04-30 16:28:37-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.295713424682617,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6966184973716736,30.769166946411133,397.2572021484375,24.16000366210937,26.0345458984375
518,2025-04-30 16:28:38-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.295713424682617,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9075225591659546,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
519,2025-04-30 16:28:39-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.295713424682617,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
520,2025-04-30 16:28:40-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.176196098327637,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
521,2025-04-30 16:28:41-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.176196098327637,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
522,2025-04-30 16:28:42-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.271720886230469,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,390.7339477539063,24.16000366210937,26.0345458984375
523,2025-04-30 16:28:43-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.271720886230469,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6808828711509705,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
524,2025-04-30 16:28:44-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.271720886230469,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6625246405601501,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
525,2025-04-30 16:28:45-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,20.0,1.8632267713546755,0.9866913557052612,8.284879684448242,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6625246405601501,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
526,2025-04-30 16:28:46-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.152222633361816,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.31509017944336,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6625246405601501,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
527,2025-04-30 16:28:47-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.152222633361816,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6625246405601501,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
528,2025-04-30 16:28:48-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.09054946899414,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16804122924805,-0.6467894315719604,30.769166946411133,391.6113586425781,24.16000366210937,26.0345458984375
529,2025-04-30 16:28:49-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.146058082580566,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,391.6113586425781,24.16000366210937,26.0345458984375
530,2025-04-30 16:28:50-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.146058082580566,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,391.6113586425781,24.16000366210937,26.0345458984375
531,2025-04-30 16:28:51-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.1238374710083,0.9990893006324768,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,391.6113586425781,24.16000366210937,26.0345458984375
532,2025-04-30 16:28:52-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.293660163879395,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,391.6113586425781,24.16000366210937,26.0345458984375
533,2025-04-30 16:28:53-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.293660163879395,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6467894315719604,30.75211906433105,390.9819030761719,24.16000366210937,26.0345458984375
534,2025-04-30 16:28:54-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.142328262329102,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.15099334716797,-0.6284312009811401,30.75211906433105,390.9819030761719,24.16000366210937,26.0345458984375
535,2025-04-30 16:28:55-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.126518249511719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.6284312009811401,30.770477294921875,390.9819030761719,24.16000366210937,26.0345458984375
536,2025-04-30 16:28:56-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.126518249511719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.6284312009811401,30.770477294921875,390.9819030761719,24.16000366210937,26.0345458984375
537,2025-04-30 16:28:57-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.126518249511719,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.6284312009811401,30.770477294921875,390.9819030761719,24.16000366210937,26.0345458984375
538,2025-04-30 16:28:58-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.206010818481445,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
539,2025-04-30 16:28:59-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.206010818481445,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
540,2025-04-30 16:29:00-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,7.992377758026123,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
541,2025-04-30 16:29:01-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.177109718322754,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.331302642822266,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
542,2025-04-30 16:29:02-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.177109718322754,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,391.85931396484375,24.16000366210937,26.0345458984375
543,2025-04-30 16:29:03-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.199109077453613,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.16017150878906,-0.6061398386955261,30.770477294921875,390.2761840820313,24.16000366210937,26.0345458984375
544,2025-04-30 16:29:04-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.247855186462402,0.9990893006324768,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.16017150878906,-0.5864703059196472,30.770477294921875,390.2761840820313,24.16000366210937,26.0345458984375
545,2025-04-30 16:29:05-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,30.0,30.0,1.8632267713546755,0.9866913557052612,8.247855186462402,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.182464599609375,-0.5864703059196472,30.78490257263184,390.2761840820313,24.16000366210937,26.0345458984375
546,2025-04-30 16:29:06-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.28476333618164,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.34179306030273,20.42878532409668,0,0,1.329329490661621,34.182464599609375,-0.5864703059196472,30.78490257263184,390.2761840820313,24.16000366210937,26.0345458984375
547,2025-04-30 16:29:07-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.183640480041504,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9052999019622804,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.182464599609375,-0.5864703059196472,30.78490257263184,390.2761840820313,24.16000366210937,26.0345458984375
548,2025-04-30 16:29:08-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.183640480041504,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.182464599609375,-0.5864703059196472,30.78490257263184,388.8837890625,24.16000366210937,26.0345458984375
549,2025-04-30 16:29:09-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.257604598999023,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,388.8837890625,24.16000366210937,26.0345458984375
550,2025-04-30 16:29:10-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.257604598999023,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,388.8837890625,24.16000366210937,26.0345458984375
551,2025-04-30 16:29:11-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.257604598999023,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,388.8837890625,24.16000366210937,26.0345458984375
552,2025-04-30 16:29:12-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.141031265258789,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,388.8837890625,24.16000366210937,26.0345458984375
553,2025-04-30 16:29:13-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.123312950134277,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5864703059196472,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
554,2025-04-30 16:29:14-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.123312950134277,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.42878532409668,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
555,2025-04-30 16:29:15-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,30.0,1.8632267713546755,0.9866913557052612,8.234925270080566,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
