,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
556,2025-04-30 16:29:16-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.14487361907959,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.3208122253418,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
557,2025-04-30 16:29:17-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.14487361907959,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,390.5622863769531,24.16000366210937,26.0345458984375
558,2025-04-30 16:29:18-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.33339786529541,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8941036462783813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
559,2025-04-30 16:29:19-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.188237190246582,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
560,2025-04-30 16:29:20-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.174436569213867,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
561,2025-04-30 16:29:21-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.174436569213867,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
562,2025-04-30 16:29:22-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.014148712158203,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,391.7639465332031,24.16000366210937,26.0345458984375
563,2025-04-30 16:29:23-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.096223831176758,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.5641781687736511,30.770477294921875,392.050048828125,24.16000366210937,26.0345458984375
564,2025-04-30 16:29:24-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.096223831176758,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.16934967041016,-0.541886031627655,30.770477294921875,392.050048828125,24.16000366210937,26.0345458984375
565,2025-04-30 16:29:25-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.169584274291992,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.541886031627655,30.803260803222656,392.050048828125,24.16000366210937,26.0345458984375
566,2025-04-30 16:29:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.541886031627655,30.803260803222656,392.050048828125,24.16000366210937,26.0345458984375
567,2025-04-30 16:29:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.541886031627655,30.803260803222656,392.050048828125,24.16000366210937,26.0345458984375
568,2025-04-30 16:29:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.5300843119621277,30.803260803222656,389.8565673828125,24.16000366210937,26.0345458984375
569,2025-04-30 16:29:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
570,2025-04-30 16:29:30-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
571,2025-04-30 16:29:31-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.057732582092285,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
572,2025-04-30 16:29:32-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.163298606872559,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
573,2025-04-30 16:29:33-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.163298606872559,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,390.9246826171875,24.16000366210937,26.0345458984375
574,2025-04-30 16:29:34-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.215629577636719,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5195938944816589,30.76129913330078,390.9246826171875,24.16000366210937,26.0345458984375
575,2025-04-30 16:29:35-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.215629577636719,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,390.9246826171875,24.16000366210937,26.0345458984375
576,2025-04-30 16:29:36-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.215629577636719,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,390.9246826171875,24.16000366210937,26.0345458984375
577,2025-04-30 16:29:37-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.164102554321289,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,390.9246826171875,24.16000366210937,26.0345458984375
578,2025-04-30 16:29:38-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.075098991394043,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
579,2025-04-30 16:29:39-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.075098991394043,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
580,2025-04-30 16:29:40-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.143852233886719,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
581,2025-04-30 16:29:41-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.176370620727539,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
582,2025-04-30 16:29:42-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,40.0,1.8632267713546755,0.9866913557052612,8.176370620727539,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
583,2025-04-30 16:29:43-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,40.0,1.8632267713546755,0.9866913557052612,8.240070343017578,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
584,2025-04-30 16:29:44-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,40.0,1.8632267713546755,0.9866913557052612,8.200323104858398,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4907452762126922,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
585,2025-04-30 16:29:45-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,40.0,1.8632267713546755,0.9866913557052612,8.200323104858398,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4907452762126922,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
586,2025-04-30 16:29:46-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.106064796447754,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4907452762126922,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
587,2025-04-30 16:29:47-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.25997257232666,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4907452762126922,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
588,2025-04-30 16:29:48-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.25997257232666,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
589,2025-04-30 16:29:49-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.175820350646973,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
590,2025-04-30 16:29:50-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.00291633605957,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
591,2025-04-30 16:29:51-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.00291633605957,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
592,2025-04-30 16:29:52-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.043800354003906,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
593,2025-04-30 16:29:53-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.137022018432617,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
594,2025-04-30 16:29:54-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.137022018432617,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4671418368816376,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
595,2025-04-30 16:29:55-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.036857604980469,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4671418368816376,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
596,2025-04-30 16:29:56-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.123519897460938,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4671418368816376,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
597,2025-04-30 16:29:57-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.123519897460938,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4671418368816376,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
598,2025-04-30 16:29:58-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.078535079956055,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4566514194011688,30.77178955078125,391.2298889160156,24.16000366210937,26.0345458984375
599,2025-04-30 16:29:59-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.146559715270996,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.2298889160156,24.16000366210937,26.0345458984375
600,2025-04-30 16:30:00-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.146559715270996,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.2298889160156,24.16000366210937,26.0345458984375
601,2025-04-30 16:30:01-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.008387565612793,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.2298889160156,24.16000366210937,26.0345458984375
602,2025-04-30 16:30:02-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.2064208984375,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.2298889160156,24.16000366210937,26.0345458984375
603,2025-04-30 16:30:03-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.2064208984375,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
604,2025-04-30 16:30:04-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.168473243713379,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4369818866252899,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
605,2025-04-30 16:30:05-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.253498077392578,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
606,2025-04-30 16:30:06-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.253498077392578,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
607,2025-04-30 16:30:07-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.167878150939941,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
608,2025-04-30 16:30:08-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.10699462890625,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.758676528930664,392.050048828125,24.16000366210937,26.146697998046875
609,2025-04-30 16:30:09-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.10699462890625,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
610,2025-04-30 16:30:10-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.087801933288574,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
611,2025-04-30 16:30:11-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.140249252319336,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.426494598388672,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
612,2025-04-30 16:30:12-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.140249252319336,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
613,2025-04-30 16:30:13-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.066793441772461,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
614,2025-04-30 16:30:14-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.077778816223145,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.1654167175293,-0.4251801669597626,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
615,2025-04-30 16:30:15-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,0.9866913557052612,8.077778816223145,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.179840087890625,-0.4251801669597626,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
616,2025-04-30 16:30:16-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.01272714138031,8.408203125,1.002188801765442,0.984521746635437,0.0016738449921831,0.9380874633789062,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.179840087890625,-0.4251801669597626,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
617,2025-04-30 16:30:17-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0465115308761597,8.408203125,1.0241951942443848,1.0173763036727903,0.0016738449921831,0.9487648010253906,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.179840087890625,-0.4251801669597626,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
618,2025-04-30 16:30:18-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0666581392288208,8.952051162719727,1.0610789060592651,1.0465115308761597,0.0016738449921831,0.9964081645011902,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.179840087890625,-0.4251801669597626,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
619,2025-04-30 16:30:19-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0666581392288208,8.952051162719727,1.0768864154815674,1.0666581392288208,0.0016738449921831,0.9964081645011902,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.050048828125,24.16000366210937,26.146697998046875
620,2025-04-30 16:30:20-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.952051162719727,1.0768864154815674,1.0666581392288208,0.0016738449921831,0.9964081645011902,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.050048828125,24.16000366210937,26.146697998046875
621,2025-04-30 16:30:21-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.899625778198242,1.0768864154815674,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.050048828125,24.16000366210937,26.146697998046875
622,2025-04-30 16:30:22-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.797101974487305,1.0768864154815674,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.050048828125,24.16000366210937,26.146697998046875
623,2025-04-30 16:30:23-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.797101974487305,1.0877348184585571,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.3933715820313,24.16000366210937,26.146697998046875
624,2025-04-30 16:30:24-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.98315715789795,1.0877348184585571,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.3884645104408264,30.71671485900879,392.3933715820313,24.16000366210937,26.146697998046875
625,2025-04-30 16:30:25-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.1041619777679443,9.1482515335083,1.0877348184585571,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.11821365356445,-0.3884645104408264,30.682621002197266,392.3933715820313,24.16000366210937,26.146697998046875
626,2025-04-30 16:30:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,60.0,1.8632267713546755,1.123068928718567,9.1482515335083,1.1184196472167969,1.110670804977417,0.0016738449921831,1.0553243160247805,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.11821365356445,-0.3884645104408264,30.682621002197266,392.3933715820313,24.16000366210937,26.146697998046875
627,2025-04-30 16:30:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,60.0,1.8632267713546755,1.1450753211975098,9.36861801147461,1.133916974067688,1.1261683702468872,0.0016738449921831,1.0553243160247805,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.11821365356445,-0.3884645104408264,30.682621002197266,392.3933715820313,24.16000366210937,26.146697998046875
628,2025-04-30 16:30:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,60.0,1.8632267713546755,1.2445688247680664,9.902016639709473,1.1649121046066284,1.1540638208389282,0.0016738449921831,1.1074885129928589,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.11821365356445,-0.3687953948974609,30.682621002197266,393.4996643066406,24.16000366210937,26.146697998046875
629,2025-04-30 16:30:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,60.0,1.8632267713546755,1.6639295816421509,9.902016639709473,1.3629692792892456,1.3310445547103882,0.3041839301586151,1.4424800872802734,100.0,1.5901618003845217,1.1875382661819458,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,393.4996643066406,24.16000366210937,26.146697998046875
630,2025-04-30 16:30:30-04:00,0.0,0.0,1.9106489419937132,1.4162805080413818,60.0,60.0,1.8632267713546755,2.1139752864837646,16.51045799255371,1.8399806022644043,1.7925583124160769,0.7006085515022278,2.046482563018799,100.0,1.5901618003845217,1.534680962562561,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,393.4996643066406,24.16000366210937,26.146697998046875
631,2025-04-30 16:30:31-04:00,0.0,0.0,1.9106489419937132,1.91622793674469,60.0,60.0,1.8632267713546755,2.4006781578063965,21.19711685180664,2.2633707523345947,2.2066500186920166,1.074096918106079,2.415799379348755,100.0,1.5901618003845217,2.0076630115509038,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,393.4996643066406,24.16000366210937,26.146697998046875
632,2025-04-30 16:30:32-04:00,0.0,0.0,1.9106489419937132,2.285996913909912,60.0,60.0,1.8632267713546755,2.554722547531128,21.19711685180664,2.489013433456421,2.450889825820923,1.375677227973938,2.552850246429444,100.0,1.5901618003845217,2.3538758754730225,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,393.4996643066406,24.16000366210937,26.146697998046875
633,2025-04-30 16:30:33-04:00,0.0,0.0,1.9106489419937132,2.491493225097656,60.0,60.0,1.8632267713546755,2.629110336303711,21.19711685180664,2.602764844894409,2.578898906707764,1.632004976272583,2.603642225265503,100.0,1.5901618003845217,2.526207208633423,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,410.1129150390625,24.16000366210937,26.146697998046875
634,2025-04-30 16:30:34-04:00,0.0,0.0,1.9106489419937132,2.5950162410736084,60.0,60.0,1.8632267713546755,2.6700236797332764,22.370590209960938,2.6644446849823,2.6436781883239746,1.8539284467697144,2.6359410285949707,100.0,1.5901618003845217,2.526207208633423,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.19045951962471,30.624923706054688,410.1129150390625,24.16000366210937,26.146697998046875
635,2025-04-30 16:30:35-04:00,0.0,0.0,1.9106489419937132,2.5950162410736084,60.0,60.0,1.8632267713546755,2.694199562072754,22.370590209960938,2.695749282836914,2.676842451095581,2.023780345916748,2.65649676322937,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.760223388671875,-0.19045951962471,29.368709564208984,410.1129150390625,24.16000366210937,26.146697998046875
636,2025-04-30 16:30:36-04:00,0.0,0.0,1.9106489419937132,2.5950162410736084,60.0,60.0,1.8632267713546755,2.707527637481689,22.524677276611328,2.714966297149658,2.697299003601074,2.1617074012756348,2.65649676322937,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.760223388671875,-0.19045951962471,29.368709564208984,410.1129150390625,24.16000366210937,26.146697998046875
637,2025-04-30 16:30:37-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.7186856269836426,22.552824020385746,2.7264344692230225,2.7100071907043457,2.27328896522522,2.677647352218628,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.760223388671875,-0.19045951962471,29.368709564208984,410.1129150390625,24.16000366210937,26.146697998046875
638,2025-04-30 16:30:38-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.7186856269836426,22.552824020385746,2.7369730472564697,2.7100071907043457,2.384870767593384,2.677647352218628,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.760223388671875,-0.4160018563270569,29.368709564208984,411.8677062988281,24.16000366210937,26.146697998046875
639,2025-04-30 16:30:39-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.729843854904175,22.70032119750977,2.7369730472564697,2.7264344692230225,2.479095220565796,2.677647352218628,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,411.8677062988281,24.16000366210937,26.146697998046875
640,2025-04-30 16:30:40-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.729843854904175,22.76824760437012,2.749680757522583,2.7264344692230225,2.542014837265014,2.6926534175872803,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,411.8677062988281,24.16000366210937,26.146697998046875
641,2025-04-30 16:30:41-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.741002321243286,22.76824760437012,2.749680757522583,2.73852276802063,2.601525068283081,2.6926534175872803,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,411.8677062988281,24.16000366210937,26.146697998046875
642,2025-04-30 16:30:42-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.741002321243286,22.86134147644043,2.760528802871704,2.73852276802063,2.6343793869018555,2.7038536071777344,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,411.8677062988281,24.16000366210937,26.146697998046875
643,2025-04-30 16:30:43-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.751540422439575,22.89210700988769,2.760528802871704,2.73852276802063,2.671883344650269,2.69340181350708,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,412.001220703125,24.16000366210937,25.9063720703125
644,2025-04-30 16:30:44-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.751540422439575,22.89210700988769,2.760528802871704,2.751540422439575,2.6994686126708984,2.69340181350708,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.5890921354293823,29.257247924804688,412.001220703125,24.16000366210937,25.9063720703125
645,2025-04-30 16:30:45-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.751540422439575,22.82082939147949,2.7729268074035645,2.751540422439575,2.7437915802001958,2.69340181350708,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.5890921354293823,29.22577667236328,412.001220703125,24.16000366210937,25.9063720703125
646,2025-04-30 16:30:46-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.7620785236358643,22.951601028442383,2.7729268074035645,2.751540422439575,2.760218858718872,2.706831932067871,100.0,2.704118251800537,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.5890921354293823,29.22577667236328,412.001220703125,24.16000366210937,25.9063720703125
