,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
647,2025-04-30 16:30:47-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.7620785236358643,22.951601028442383,2.7729268074035645,2.765177965164185,2.7940032482147217,2.727592706680298,100.0,2.704118251800537,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.408180236816406,0,0,1.3149051666259766,33.74842834472656,-0.5890921354293823,29.22577667236328,412.001220703125,24.16000366210937,25.9063720703125
648,2025-04-30 16:30:48-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,70.0,60.0,1.8632267713546755,2.797412633895874,23.03150177001953,2.7847049236297607,2.765177965164185,2.814149856567383,2.7142651081085205,100.0,2.704118251800537,2.7670376300811768,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.408180236816406,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
649,2025-04-30 16:30:49-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,70.0,60.0,1.8632267713546755,3.5000667572021484,32.958648681640625,2.9722237586975098,2.916433095932007,3.0078680515289307,3.065618991851806,100.0,2.704118251800537,2.7670376300811768,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
650,2025-04-30 16:30:50-04:00,0.0,0.0,1.9106489419937132,3.2843422889709477,70.0,60.0,1.8632267713546755,4.196831703186035,32.958648681640625,3.828922510147095,3.710521936416626,3.3106882572174072,4.224156856536865,100.0,2.704118251800537,3.2843422889709477,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
651,2025-04-30 16:30:51-04:00,0.0,0.0,1.9106489419937132,4.075332164764404,70.0,60.0,1.8632267713546755,4.617122650146484,39.46671295166016,4.419064998626709,4.328249931335449,3.606999158859253,4.664763450622559,100.0,2.704118251800537,4.196831703186035,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
652,2025-04-30 16:30:52-04:00,0.0,0.0,1.9106489419937132,4.536845684051514,70.0,60.0,1.8632267713546755,4.816109657287598,40.80308532714844,4.736453056335449,4.670124530792236,3.853098630905152,4.862274646759033,100.0,2.704118251800537,4.617122650146484,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
653,2025-04-30 16:30:53-04:00,0.0,0.0,1.9106489419937132,4.775506496429443,70.0,60.0,1.8632267713546755,4.929861068725586,40.80308532714844,4.894217014312744,4.851443767547607,4.07161283493042,4.925670146942139,100.0,2.704118251800537,4.816109657287598,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,451.0261535644531,24.16000366210937,25.6500244140625
654,2025-04-30 16:30:54-04:00,0.0,0.0,1.9106489419937132,4.904445171356201,70.0,60.0,1.8632267713546755,4.98410177230835,41.6389045715332,4.98720121383667,4.946907997131348,4.2736992835998535,4.974915027618408,100.0,2.704118251800537,4.929861068725586,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,451.0261535644531,24.16000366210937,25.6500244140625
655,2025-04-30 16:30:55-04:00,0.0,0.0,1.9106489419937132,4.904445171356201,70.0,60.0,1.8632267713546755,5.020365715026856,41.79566955566406,5.028734683990479,4.992780685424805,4.417825222015381,5.0076093673706055,100.0,2.704118251800537,4.929861068725586,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.26507568359375,33.596317291259766,-0.6612133383750916,26.528451919555664,451.0261535644531,24.16000366210937,25.6500244140625
656,2025-04-30 16:30:56-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.04578161239624,41.79566955566406,5.060039043426514,5.027804851531982,4.549553394317627,5.027685642242432,100.0,2.704118251800537,4.929861068725586,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.26507568359375,33.596317291259766,-0.6612133383750916,26.528451919555664,451.0261535644531,24.16000366210937,25.6500244140625
657,2025-04-30 16:30:57-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.072436809539795,42.32989883422852,5.087625026702881,5.056629657745361,4.667024612426758,5.052070140838623,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.396732330322266,0,0,1.26507568359375,33.596317291259766,-0.6612133383750916,26.528451919555664,451.0261535644531,24.16000366210937,25.6500244140625
658,2025-04-30 16:30:58-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.072436809539795,42.32989883422852,5.108391284942627,5.076466083526611,4.755979537963867,5.052070140838623,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.396732330322266,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.528451919555664,452.2087707519531,24.16000366210937,25.6500244140625
659,2025-04-30 16:30:59-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.094753742218018,42.24223327636719,5.108391284942627,5.076466083526611,4.836256504058838,5.066405773162842,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.2087707519531,24.16000366210937,25.6500244140625
660,2025-04-30 16:31:00-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.105911731719971,42.27610778808594,5.129777908325195,5.094753742218018,4.91033411026001,5.066405773162842,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.2087707519531,24.16000366210937,25.6500244140625
661,2025-04-30 16:31:01-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.105911731719971,42.27610778808594,5.140935897827148,5.105911731719971,4.967674732208252,5.0830793380737305,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.2087707519531,24.16000366210937,25.6500244140625
662,2025-04-30 16:31:02-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.105911731719971,42.73259735107422,5.140935897827148,5.105911731719971,5.021295547485352,5.0830793380737305,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.2087707519531,24.16000366210937,25.6500244140625
663,2025-04-30 16:31:03-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.11954927444458,42.461463928222656,5.140935897827148,5.105911731719971,5.055080413818359,5.1091718673706055,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.5330200195313,24.16000366210937,25.48980712890625
664,2025-04-30 16:31:04-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.11954927444458,42.461463928222656,5.15550422668457,5.11954927444458,5.087934970855713,5.093374252319336,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.5330200195313,24.16000366210937,25.48980712890625
665,2025-04-30 16:31:05-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.13504695892334,42.650352478027344,5.15550422668457,5.11954927444458,5.122649192810059,5.093374252319336,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.156042098999023,452.5330200195313,24.16000366210937,25.48980712890625
666,2025-04-30 16:31:06-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.13504695892334,42.719215393066406,5.16914176940918,5.13504695892334,5.139076232910156,5.093374252319336,100.0,5.04578161239624,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.156042098999023,452.5330200195313,24.16000366210937,25.48980712890625
667,2025-04-30 16:31:07-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.148374557495117,42.719215393066406,5.16914176940918,5.13504695892334,5.1511640548706055,5.120987415313721,100.0,5.04578161239624,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.156042098999023,452.5330200195313,24.16000366210937,25.48980712890625
668,2025-04-30 16:31:08-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.148374557495117,42.57344055175781,5.181539535522461,5.150544166564941,5.169761657714844,5.139052867889404,100.0,5.04578161239624,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.156042098999023,453.9635314941406,24.16000366210937,25.48980712890625
669,2025-04-30 16:31:09-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.148374557495117,42.92434310913086,5.181539535522461,5.150544166564941,5.185879230499268,5.122954368591309,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.377655029296875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,453.9635314941406,24.16000366210937,25.48980712890625
670,2025-04-30 16:31:10-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.148374557495117,42.92434310913086,5.181539535522461,5.150544166564941,5.185879230499268,5.122954368591309,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.389101028442383,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,453.9635314941406,24.16000366210937,25.48980712890625
671,2025-04-30 16:31:11-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.164182662963867,42.90867614746094,5.19238805770874,5.160773277282715,5.202306270599365,5.146496295928955,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,453.9635314941406,24.16000366210937,25.48980712890625
672,2025-04-30 16:31:12-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.164182662963867,43.11673355102539,5.19238805770874,5.160773277282715,5.21377420425415,5.123347282409668,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,453.9635314941406,24.16000366210937,25.48980712890625
673,2025-04-30 16:31:13-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.164182662963867,43.11673355102539,5.19238805770874,5.160773277282715,5.224622249603272,5.15040922164917,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,454.936279296875,24.16000366210937,25.48980712890625
674,2025-04-30 16:31:14-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.164182662963867,43.040409088134766,5.19238805770874,5.160773277282715,5.224622249603272,5.163301467895508,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,454.936279296875,24.16000366210937,25.48980712890625
675,2025-04-30 16:31:15-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,42.93649673461914,5.206335544586182,5.176580429077148,5.224622249603272,5.163301467895508,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.57533645629883,-0.6795715689659119,26.077363967895508,454.936279296875,24.16000366210937,25.48980712890625
676,2025-04-30 16:31:16-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,42.93649673461914,5.206335544586182,5.176580429077148,5.224622249603272,5.163301467895508,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.57533645629883,-0.6795715689659119,26.077363967895508,454.936279296875,24.16000366210937,25.48980712890625
677,2025-04-30 16:31:17-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,43.0623779296875,5.206335544586182,5.176580429077148,5.245388507843018,5.163301467895508,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.57533645629883,-0.6795715689659119,26.077363967895508,454.936279296875,24.16000366210937,25.48980712890625
678,2025-04-30 16:31:18-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,43.12194061279297,5.206335544586182,5.176580429077148,5.232990741729736,5.135130882263184,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.57533645629883,-0.6795715689659119,26.077363967895508,453.8109436035156,24.16000366210937,25.48980712890625
679,2025-04-30 16:31:19-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,43.12194061279297,5.206335544586182,5.176580429077148,5.232990741729736,5.158616542816162,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,453.8109436035156,24.16000366210937,25.48980712890625
680,2025-04-30 16:31:20-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,42.92228698730469,5.206335544586182,5.176580429077148,5.232990741729736,5.171489715576172,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,453.8109436035156,24.16000366210937,25.48980712890625
681,2025-04-30 16:31:21-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.18928861618042,43.0856819152832,5.217183589935303,5.176580429077148,5.218733310699463,5.171489715576172,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,453.8109436035156,24.16000366210937,25.48980712890625
682,2025-04-30 16:31:22-04:00,0.0,0.0,4.904445171356201,5.115520000457764,75.0,70.0,4.929861068725586,5.202616214752197,43.0856819152832,5.217183589935303,5.190218448638916,5.1939377784729,5.171489715576172,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,453.8109436035156,24.16000366210937,25.48980712890625
683,2025-04-30 16:31:23-04:00,0.0,0.0,4.904445171356201,5.115520000457764,75.0,70.0,4.929861068725586,5.410591125488281,43.33853912353516,5.278243064880371,5.228031635284424,5.272974014282227,5.271421909332275,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,451.5411987304688,24.16000366210937,25.48980712890625
684,2025-04-30 16:31:24-04:00,0.0,0.0,4.904445171356201,5.34147310256958,75.0,70.0,4.929861068725586,5.650182247161865,47.70782852172852,5.5317816734313965,5.481570720672607,5.372467517852783,5.618129253387451,100.0,5.04578161239624,5.34147310256958,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,451.5411987304688,24.28817749023437,25.48980712890625
685,2025-04-30 16:31:25-04:00,0.0,0.0,4.904445171356201,5.597800731658936,75.0,70.0,4.929861068725586,5.82313346862793,47.70782852172852,5.758044242858887,5.702253341674805,5.487149238586426,5.812361240386963,100.0,5.04578161239624,5.597800731658936,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.5766487121582,-0.6795715689659119,26.02359962463379,451.5411987304688,24.28817749023437,25.48980712890625
686,2025-04-30 16:31:26-04:00,0.0,0.0,4.904445171356201,5.784080028533936,75.0,75.0,4.929861068725586,5.928515911102295,49.44101333618164,5.906199932098389,5.855368137359619,5.591291904449463,5.944649696350098,100.0,5.04578161239624,5.784080028533936,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.5766487121582,-0.6795715689659119,26.02359962463379,451.5411987304688,24.28817749023437,25.48980712890625
687,2025-04-30 16:31:27-04:00,0.0,0.0,4.904445171356201,5.9043402671813965,75.0,75.0,4.929861068725586,5.996705055236816,50.10616302490234,5.992055892944336,5.945563316345215,5.687066078186035,6.000309467315674,100.0,5.04578161239624,5.9043402671813965,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2532743215560913,33.5766487121582,-0.6795715689659119,26.02359962463379,451.5411987304688,24.28817749023437,25.48980712890625
688,2025-04-30 16:31:28-04:00,0.0,0.0,4.904445171356201,5.9043402671813965,75.0,75.0,4.929861068725586,6.038857936859131,50.10616302490234,6.051875591278076,6.011582851409912,5.758664131164551,6.04313325881958,100.0,5.04578161239624,5.9043402671813965,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2532743215560913,33.5766487121582,-0.6376103162765503,26.02359962463379,468.2688598632813,24.28817749023437,25.48980712890625
689,2025-04-30 16:31:29-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.049086093902588,50.36767578125,6.080700874328613,6.043197154998779,5.832431793212891,6.04313325881958,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,468.2688598632813,24.28817749023437,25.48980712890625
690,2025-04-30 16:31:30-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.083490371704102,50.36767578125,6.094648361206055,6.0540452003479,5.911468982696533,6.054125785827637,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,468.2688598632813,24.28817749023437,25.48980712890625
691,2025-04-30 16:31:31-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.104877471923828,50.36767578125,6.127813339233398,6.087519645690918,5.962920188903809,6.091943740844727,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,468.2688598632813,24.28817749023437,25.48980712890625
692,2025-04-30 16:31:32-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.119754791259766,51.1273078918457,6.147960186004639,6.1082868576049805,6.001354694366455,6.119660377502441,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,468.2688598632813,24.28817749023437,25.48980712890625
693,2025-04-30 16:31:33-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.119754791259766,50.93743896484375,6.16035795211792,6.122234344482422,6.028939723968506,6.119660377502441,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,470.0426940917969,24.28817749023437,25.48980712890625
694,2025-04-30 16:31:34-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.139281749725342,50.93743896484375,6.16035795211792,6.132462978363037,6.0679931640625,6.119660377502441,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,470.0426940917969,24.28817749023437,25.48980712890625
695,2025-04-30 16:31:35-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.139281749725342,51.06038284301758,6.1761651039123535,6.132462978363037,6.094028472900391,6.119660377502441,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.35825538635254,470.0426940917969,24.28817749023437,25.48980712890625
696,2025-04-30 16:31:36-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.1659369468688965,51.366676330566406,6.191352367401123,6.152919292449951,6.124713897705078,6.16917085647583,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.35825538635254,470.0426940917969,24.28817749023437,25.48980712890625
697,2025-04-30 16:31:37-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.1659369468688965,51.366676330566406,6.207779884338379,6.169346332550049,6.139281749725342,6.16917085647583,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.35825538635254,470.0426940917969,24.28817749023437,25.48980712890625
698,2025-04-30 16:31:38-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.1659369468688965,51.32096481323242,6.207779884338379,6.169346332550049,6.154159069061279,6.16917085647583,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.35825538635254,474.0291748046875,24.28817749023437,25.48980712890625
699,2025-04-30 16:31:39-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.18484354019165,51.41645812988281,6.207779884338379,6.169346332550049,6.1863932609558105,6.154784202575684,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,474.0291748046875,24.28817749023437,25.48980712890625
700,2025-04-30 16:31:40-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.18484354019165,51.41645812988281,6.219247817993164,6.18484354019165,6.200961112976074,6.176025390625,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,474.0291748046875,24.28817749023437,25.48980712890625
701,2025-04-30 16:31:41-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.18484354019165,51.3495979309082,6.219247817993164,6.18484354019165,6.222347259521484,6.176025390625,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,474.0291748046875,24.28817749023437,25.48980712890625
702,2025-04-30 16:31:42-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.18484354019165,51.60309219360352,6.219247817993164,6.18484354019165,6.242804527282715,6.202066898345947,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,474.0291748046875,24.28817749023437,25.48980712890625
703,2025-04-30 16:31:43-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.18484354019165,51.60309219360352,6.219247817993164,6.18484354019165,6.242804527282715,6.179611682891846,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,472.7130432128906,24.28817749023437,25.48980712890625
704,2025-04-30 16:31:44-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.19879150390625,51.37211608886719,6.230096817016602,6.18484354019165,6.242804527282715,6.179611682891846,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,472.7130432128906,24.28817749023437,25.48980712890625
705,2025-04-30 16:31:45-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.19879150390625,51.51304626464844,6.230096817016602,6.19879150390625,6.253962516784668,6.179611682891846,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.198280334472656,472.7130432128906,24.28817749023437,25.48980712890625
706,2025-04-30 16:31:46-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.19879150390625,51.51304626464844,6.230096817016602,6.19879150390625,6.253962516784668,6.179611682891846,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.198280334472656,472.7130432128906,24.28817749023437,25.48980712890625
707,2025-04-30 16:31:47-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.442474365234375,6.243734359741211,6.19879150390625,6.264811038970947,6.195241928100586,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.198280334472656,472.7130432128906,24.28817749023437,25.48980712890625
708,2025-04-30 16:31:48-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.66475677490234,6.243734359741211,6.212429046630859,6.264811038970947,6.195241928100586,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.198280334472656,471.9119567871094,24.28817749023437,25.48980712890625
709,2025-04-30 16:31:49-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.66475677490234,6.243734359741211,6.212429046630859,6.264811038970947,6.211803913116455,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,471.9119567871094,24.28817749023437,25.48980712890625
710,2025-04-30 16:31:50-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.873165130615234,6.2589216232299805,6.212429046630859,6.287746906280518,6.211803913116455,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,471.9119567871094,24.28817749023437,25.48980712890625
711,2025-04-30 16:31:51-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.63056182861328,6.2589216232299805,6.212429046630859,6.287746906280518,6.198492050170898,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,471.9119567871094,24.28817749023437,25.48980712890625
712,2025-04-30 16:31:52-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.224516868591309,51.63056182861328,6.2589216232299805,6.212429046630859,6.287746906280518,6.2108306884765625,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,471.9119567871094,24.28817749023437,25.48980712890625
713,2025-04-30 16:31:53-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.224516868591309,51.68347930908203,6.2589216232299805,6.225446701049805,6.305724143981934,6.2108306884765625,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,475.5550537109375,24.28817749023437,25.48980712890625
714,2025-04-30 16:31:54-04:00,0.0,0.0,6.124713897705078,6.138661861419678,80.0,75.0,6.128743171691895,6.245284080505371,51.865230560302734,6.2589216232299805,6.225446701049805,6.305724143981934,6.2108306884765625,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,475.5550537109375,24.28817749023437,25.48980712890625
715,2025-04-30 16:31:55-04:00,0.0,0.0,6.124713897705078,6.138661861419678,80.0,75.0,6.128743171691895,6.406457424163818,51.865230560302734,6.321531772613525,6.2772088050842285,6.355625629425049,6.297804832458496,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.45863342285156,-0.6376103162765503,24.130096435546875,475.5550537109375,24.28817749023437,25.48980712890625
716,2025-04-30 16:31:56-04:00,0.0,0.0,6.124713897705078,6.31006383895874,80.0,75.0,6.128743171691895,6.5766191482543945,54.22071838378906,6.505331039428711,6.454809665679932,6.430943489074707,6.587680816650391,100.0,6.1659369468688965,6.355005741119385,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.45863342285156,-0.6376103162765503,24.130096435546875,475.5550537109375,24.28817749023437,25.48980712890625
717,2025-04-30 16:31:57-04:00,0.0,0.0,6.124713897705078,6.503781318664551,80.0,75.0,6.128743171691895,6.721674919128418,56.1488037109375,6.674872875213623,6.617533206939697,6.51121997833252,6.731379508972168,100.0,6.1659369468688965,6.538496017456055,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.220492243766785,33.45863342285156,-0.6376103162765503,24.130096435546875,475.5550537109375,24.28817749023437,25.48980712890625
718,2025-04-30 16:31:58-04:00,0.0,0.0,6.124713897705078,6.658135890960693,80.0,75.0,6.128743171691895,6.789864540100098,56.1488037109375,6.793583869934082,6.742751121520996,6.580028533935547,6.789787769317627,100.0,6.1659369468688965,6.691610336303711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.220492243766785,33.45863342285156,-0.5995825529098511,24.130096435546875,482.3453063964844,24.28817749023437,25.48980712890625
719,2025-04-30 16:31:59-04:00,0.0,0.0,6.124713897705078,6.7625885009765625,80.0,75.0,6.128743171691895,6.830157279968262,56.84283447265625,6.842245101928711,6.7979230880737305,6.645118236541748,6.842400550842285,100.0,6.1659369468688965,6.691610336303711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,482.3453063964844,24.28817749023437,25.48980712890625
720,2025-04-30 16:32:00-04:00,0.0,0.0,6.124713897705078,6.7625885009765625,80.0,75.0,6.128743171691895,6.863631725311279,56.84283447265625,6.88563871383667,6.840075492858887,6.715476036071777,6.866795539855957,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,482.3453063964844,24.28817749023437,25.48980712890625
721,2025-04-30 16:32:01-04:00,0.0,0.0,6.124713897705078,6.7625885009765625,80.0,75.0,6.128743171691895,6.879749774932861,57.275169372558594,6.9110541343688965,6.867041110992432,6.758559226989746,6.877934455871582,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,482.3453063964844,24.28817749023437,25.48980712890625
722,2025-04-30 16:32:02-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,75.0,6.128743171691895,6.901135921478272,57.400386810302734,6.925621509552002,6.883779048919678,6.805981636047363,6.894318580627441,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,482.3453063964844,24.28817749023437,25.48980712890625
723,2025-04-30 16:32:03-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,75.0,6.128743171691895,6.913223743438721,57.44283676147461,6.9420485496521,6.902065753936768,6.838215827941895,6.894318580627441,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,486.656005859375,24.28817749023437,25.48980712890625
724,2025-04-30 16:32:04-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,75.0,6.128743171691895,6.92686128616333,57.61833190917969,6.95785665512085,6.916633129119873,6.861462116241455,6.93162202835083,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,486.656005859375,24.28817749023437,25.48980712890625
725,2025-04-30 16:32:05-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,75.0,6.128743171691895,6.92686128616333,57.61833190917969,6.969014644622803,6.929030895233154,6.896176815032959,6.93162202835083,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.729631423950195,486.656005859375,24.28817749023437,25.48980712890625
726,2025-04-30 16:32:06-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.92686128616333,57.757843017578125,6.969014644622803,6.929030895233154,6.928720951080322,6.93162202835083,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.729631423950195,486.656005859375,24.28817749023437,25.48980712890625
727,2025-04-30 16:32:07-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.92686128616333,57.52318954467773,6.969014644622803,6.929030895233154,6.9473185539245605,6.93162202835083,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.729631423950195,486.656005859375,24.28817749023437,25.48980712890625
728,2025-04-30 16:32:08-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.52318954467773,6.979243278503418,6.929030895233154,6.963125705718994,6.919112682342529,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.729631423950195,486.656005859375,24.28817749023437,25.48980712890625
729,2025-04-30 16:32:09-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.74700546264648,6.979243278503418,6.939878940582275,6.989781379699707,6.938302993774414,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
730,2025-04-30 16:32:10-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.74700546264648,6.979243278503418,6.939878940582275,6.989781379699707,6.924933433532715,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
731,2025-04-30 16:32:11-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.74700546264648,6.979243278503418,6.939878940582275,6.973353862762451,6.953098297119141,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
732,2025-04-30 16:32:12-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.48554611206055,6.979243278503418,6.939878940582275,6.973353862762451,6.927842140197754,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
733,2025-04-30 16:32:13-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.85655212402344,6.979243278503418,6.939878940582275,6.973353862762451,6.927842140197754,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
734,2025-04-30 16:32:14-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.950108051300049,57.85655212402344,6.979243278503418,6.939878940582275,6.973353862762451,6.927842140197754,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5890921354293823,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
735,2025-04-30 16:32:15-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.950108051300049,57.9692611694336,6.995670318603516,6.952587604522705,7.007138252258301,6.95222806930542,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.61030578613281,486.656005859375,24.28817749023437,25.48980712890625
736,2025-04-30 16:32:16-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.950108051300049,57.80688095092773,6.995670318603516,6.952587604522705,7.007138252258301,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.61030578613281,486.656005859375,24.28817749023437,25.48980712890625
737,2025-04-30 16:32:17-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.964675426483154,57.80688095092773,6.995670318603516,6.952587604522705,7.021705627441406,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.176498413085938,20.367734909057617,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.61030578613281,486.656005859375,24.28817749023437,25.48980712890625
738,2025-04-30 16:32:18-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.964675426483154,57.759986877441406,6.995670318603516,6.963435649871826,7.021705627441406,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.176498413085938,20.367734909057617,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.61030578613281,487.1900634765625,24.28817749023437,25.48980712890625
739,2025-04-30 16:32:19-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.964675426483154,57.818580627441406,7.010237693786621,6.963435649871826,7.021705627441406,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.176498413085938,20.34941864013672,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.589324951171875,487.1900634765625,24.28817749023437,25.48980712890625
