,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
186,2025-04-30 15:54:06-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.47051191329956,62.11454772949219,7.512974739074707,7.47051191329956,7.593561172485352,7.485823631286621,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.1574401855469,23.4710693359375,24.6246337890625
187,2025-04-30 15:54:07-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.47051191329956,61.98217391967773,7.524442672729492,7.47051191329956,7.593561172485352,7.49711799621582,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,498.1574401855469,23.4710693359375,24.6246337890625
188,2025-04-30 15:54:08-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.47051191329956,61.98217391967773,7.524442672729492,7.47051191329956,7.593561172485352,7.49711799621582,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.351465225219727,500.0076293945313,23.4710693359375,24.6246337890625
189,2025-04-30 15:54:09-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.47051191329956,62.27383041381836,7.524442672729492,7.47051191329956,7.593561172485352,7.49711799621582,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.376379013061523,500.0076293945313,23.4710693359375,24.6246337890625
190,2025-04-30 15:54:10-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.47051191329956,62.20489883422852,7.524442672729492,7.47051191329956,7.5830230712890625,7.480169773101807,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.376379013061523,500.0076293945313,23.4710693359375,24.6246337890625
191,2025-04-30 15:54:11-04:00,0.0,0.0,7.479190349578857,7.522892951965332,75.0,75.0,7.481979846954346,7.47051191329956,62.20489883422852,7.524442672729492,7.47051191329956,7.5830230712890625,7.446155548095703,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.376379013061523,500.0076293945313,23.4710693359375,24.6246337890625
192,2025-04-30 15:54:12-04:00,0.0,0.0,7.479190349578857,7.522892951965332,70.0,75.0,7.481979846954346,7.47051191329956,62.12893295288086,7.511115074157715,7.47051191329956,7.5830230712890625,7.460752487182617,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,15.66913890838623,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.376379013061523,500.0076293945313,23.4710693359375,24.6246337890625
193,2025-04-30 15:54:13-04:00,0.0,0.0,7.479190349578857,7.522892951965332,70.0,75.0,7.481979846954346,7.40728235244751,61.2963981628418,7.499957084655762,7.47051191329956,7.562256813049316,7.43884801864624,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,15.66913890838623,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.376379013061523,498.481689453125,23.4710693359375,24.6246337890625
194,2025-04-30 15:54:14-04:00,0.0,0.0,7.479190349578857,7.522892951965332,70.0,75.0,7.481979846954346,7.271214485168457,61.2963981628418,7.403253078460693,7.380936622619629,7.534980773925781,7.32311487197876,100.0,8.269559860229492,7.522892951965332,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,15.66913890838623,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.376379013061523,498.481689453125,23.4710693359375,24.6246337890625
195,2025-04-30 15:54:15-04:00,0.0,0.0,7.479190349578857,7.346532821655273,70.0,75.0,7.481979846954346,7.098573684692383,58.77916717529297,7.253547668457031,7.230301380157471,7.46431303024292,7.149948120117188,100.0,8.269559860229492,7.31336784362793,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,15.66913890838623,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.406538009643555,498.481689453125,23.4710693359375,24.6246337890625
196,2025-04-30 15:54:16-04:00,0.0,0.0,7.479190349578857,7.181949138641357,70.0,70.0,7.481979846954346,6.955067157745361,56.96519470214844,7.072227478027344,7.0502214431762695,7.3769073486328125,6.917366027832031,100.0,8.269559860229492,7.146925449371338,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35782241821289,15.66913890838623,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.406538009643555,498.481689453125,23.4710693359375,24.6246337890625
197,2025-04-30 15:54:17-04:00,0.0,0.0,7.479190349578857,7.011477470397949,70.0,70.0,7.481979846954346,6.869520664215088,56.96519470214844,6.9569268226623535,6.92841100692749,7.284232139587402,6.842988967895508,100.0,8.269559860229492,6.97800350189209,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.282360076904297,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.5536877512931824,21.406538009643555,498.481689453125,23.4710693359375,24.6246337890625
198,2025-04-30 15:54:18-04:00,0.0,0.0,7.479190349578857,6.906714916229248,70.0,70.0,7.481979846954346,6.827057838439941,56.67206573486328,6.887808322906494,6.855263233184815,7.20426607131958,6.842988967895508,100.0,8.269559860229492,6.97800350189209,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.282360076904297,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.6087616682052612,21.406538009643555,486.80859375,23.4710693359375,24.6246337890625
199,2025-04-30 15:54:19-04:00,0.0,0.0,7.479190349578857,6.906714916229248,70.0,70.0,7.481979846954346,6.827057838439941,56.58782577514648,6.863321781158447,6.824578285217285,7.136696815490723,6.796905517578125,100.0,8.269559860229492,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.282360076904297,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.831911087036133,486.80859375,23.4710693359375,24.6246337890625
200,2025-04-30 15:54:20-04:00,0.0,0.0,7.479190349578857,6.906714916229248,70.0,70.0,7.481979846954346,6.808151245117188,56.58782577514648,6.863321781158447,6.824578285217285,7.09206485748291,6.796905517578125,100.0,8.269559860229492,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.282360076904297,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.831911087036133,486.80859375,23.4710693359375,24.6246337890625
201,2025-04-30 15:54:21-04:00,0.0,0.0,7.479190349578857,6.906714916229248,70.0,70.0,7.481979846954346,6.7979230880737305,56.62882232666016,6.842864990234375,6.805671691894531,7.036582946777344,6.796905517578125,100.0,8.269559860229492,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.282360076904297,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.831911087036133,486.80859375,23.4710693359375,24.6246337890625
202,2025-04-30 15:54:22-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.7979230880737305,56.81856155395508,6.842864990234375,6.805671691894531,7.018296241760254,6.779692649841309,100.0,8.269559860229492,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.831911087036133,486.80859375,23.4710693359375,24.6246337890625
203,2025-04-30 15:54:23-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.80846118927002,56.81856155395508,6.842864990234375,6.805671691894531,6.99629020690918,6.79275369644165,100.0,8.269559860229492,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.831911087036133,485.4162292480469,23.4710693359375,24.6246337890625
204,2025-04-30 15:54:24-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.80846118927002,56.72193145751953,6.842864990234375,6.805671691894531,6.982962608337402,6.822053909301758,100.0,8.269559860229492,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.831911087036133,485.4162292480469,23.4710693359375,24.6246337890625
205,2025-04-30 15:54:25-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.80846118927002,56.72193145751953,6.842864990234375,6.805671691894531,6.982962608337402,6.794533729553223,100.0,8.269559860229492,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.91714859008789,485.4162292480469,23.4710693359375,24.6246337890625
206,2025-04-30 15:54:26-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.80846118927002,56.72193145751953,6.842864990234375,6.805671691894531,6.982962608337402,6.810230731964111,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.340656280517575,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.91714859008789,485.4162292480469,23.4710693359375,24.6246337890625
207,2025-04-30 15:54:27-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.790484428405762,56.683231353759766,6.842864990234375,6.795443534851074,6.971494197845459,6.791567802429199,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.91714859008789,485.4162292480469,23.4710693359375,24.6246337890625
208,2025-04-30 15:54:28-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.801642417907715,56.683231353759766,6.842864990234375,6.795443534851074,6.971494197845459,6.80460786819458,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.38126373291016,-0.6087616682052612,22.91714859008789,485.2445068359375,23.4710693359375,24.6246337890625
209,2025-04-30 15:54:29-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.801642417907715,56.683231353759766,6.842864990234375,6.795443534851074,6.954447269439697,6.80460786819458,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.39437484741211,-0.6087616682052612,22.969600677490234,485.2445068359375,23.4710693359375,24.6246337890625
210,2025-04-30 15:54:30-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.801642417907715,56.72294998168945,6.842864990234375,6.806291580200195,6.954447269439697,6.80460786819458,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.39437484741211,-0.6087616682052612,22.969600677490234,485.2445068359375,23.4710693359375,24.6246337890625
211,2025-04-30 15:54:31-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.801642417907715,56.36627578735352,6.842864990234375,6.795753479003906,6.943289279937744,6.784444332122803,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.39437484741211,-0.6087616682052612,22.969600677490234,485.2445068359375,23.4710693359375,24.6246337890625
212,2025-04-30 15:54:32-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.801642417907715,56.36627578735352,6.842864990234375,6.795753479003906,6.932440280914307,6.784444332122803,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.39437484741211,-0.6087616682052612,22.969600677490234,485.2445068359375,23.4710693359375,24.6246337890625
213,2025-04-30 15:54:33-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.801642417907715,56.53328704833984,6.842864990234375,6.795753479003906,6.932440280914307,6.784444332122803,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.39437484741211,-0.6087616682052612,22.969600677490234,484.9965515136719,23.4710693359375,24.6246337890625
214,2025-04-30 15:54:34-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.785835266113281,56.471656799316406,6.842864990234375,6.795753479003906,6.932440280914307,6.784444332122803,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.39437484741211,-0.6087616682052612,22.969600677490234,484.9965515136719,23.4710693359375,24.6246337890625
215,2025-04-30 15:54:35-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.785835266113281,56.471656799316406,6.827367782592773,6.795753479003906,6.932440280914307,6.784444332122803,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.358577728271484,0,0,1.2047566175460815,33.37995529174805,-0.6087616682052612,22.938129425048828,484.9965515136719,23.4710693359375,24.6246337890625
216,2025-04-30 15:54:36-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.785835266113281,56.37290573120117,6.827367782592773,6.795753479003906,6.932440280914307,6.784444332122803,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.37307548522949,0,0,1.2047566175460815,33.37995529174805,-0.6087616682052612,22.938129425048828,484.9965515136719,23.4710693359375,24.6246337890625
217,2025-04-30 15:54:37-04:00,0.0,0.0,7.479190349578857,6.801952362060547,70.0,70.0,7.481979846954346,6.785835266113281,56.37290573120117,6.827367782592773,6.795753479003906,6.932440280914307,6.784444332122803,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.37307548522949,0,0,1.2047566175460815,33.37995529174805,-0.6087616682052612,22.938129425048828,484.9965515136719,23.4710693359375,24.6246337890625
218,2025-04-30 15:54:38-04:00,0.0,0.0,7.479190349578857,6.801952362060547,60.0,70.0,7.481979846954346,6.785835266113281,56.58676528930664,6.827367782592773,6.795753479003906,6.915393352508545,6.76154088973999,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.37307548522949,0,0,1.2047566175460815,33.37995529174805,-0.6087616682052612,22.938129425048828,483.8902893066406,23.4710693359375,24.6246337890625
219,2025-04-30 15:54:39-04:00,0.0,0.0,7.479190349578857,6.801952362060547,60.0,70.0,7.481979846954346,6.420094966888428,51.83562469482422,6.704318046569824,6.695329666137695,6.81156063079834,6.542877674102783,100.0,6.97800350189209,6.832016944885254,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.37307548522949,0,0,1.2047566175460815,33.3983154296875,-0.6087616682052612,22.938129425048828,483.8902893066406,23.4710693359375,24.6246337890625
220,2025-04-30 15:54:40-04:00,0.0,0.0,7.479190349578857,6.496342658996582,60.0,70.0,7.481979846954346,6.064273834228516,51.83562469482422,6.334549427032471,6.331140041351318,6.64387845993042,6.089958667755127,100.0,6.97800350189209,6.420094966888428,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.37307548522949,0,0,1.2047566175460815,33.3983154296875,-0.6087616682052612,22.938129425048828,483.8902893066406,23.4710693359375,24.6246337890625
221,2025-04-30 15:54:41-04:00,0.0,0.0,7.479190349578857,6.156018733978272,60.0,70.0,7.481979846954346,5.726739406585693,47.96035003662109,5.977798461914063,5.994845390319824,6.458528995513916,5.7499823570251465,100.0,6.97800350189209,6.064273834228516,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,16.33004379272461,20.37307548522949,0,0,1.2047566175460815,33.3983154296875,-0.6087616682052612,22.938129425048828,483.8902893066406,23.4710693359375,24.6246337890625
222,2025-04-30 15:54:42-04:00,0.0,0.0,7.479190349578857,5.817244529724121,60.0,70.0,7.481979846954346,5.377116680145264,43.23308181762695,5.630035400390625,5.634374618530273,6.260161876678467,5.357100009918213,100.0,6.97800350189209,5.726739406585693,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.595592498779297,20.37307548522949,0,0,1.2047566175460815,33.3983154296875,-0.6087616682052612,22.938129425048828,483.8902893066406,23.4710693359375,24.6246337890625
223,2025-04-30 15:54:43-04:00,0.0,0.0,7.479190349578857,5.471961498260498,60.0,70.0,7.481979846954346,5.046091556549072,43.23308181762695,5.279482841491699,5.285372734069824,6.003524303436279,5.012434959411621,100.0,6.97800350189209,5.377116680145264,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.595592498779297,20.37307548522949,0,0,1.2047566175460815,33.3983154296875,-0.6087616682052612,22.938129425048828,449.5384216308594,23.4710693359375,24.6246337890625
224,2025-04-30 15:54:44-04:00,0.0,0.0,7.479190349578857,5.1040520668029785,60.0,70.0,7.481979846954346,4.863842010498047,39.7839241027832,4.9909210205078125,4.98565149307251,5.806396484375,4.7841644287109375,100.0,6.97800350189209,5.046091556549072,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.595592498779297,20.37307548522949,0,0,1.2047566175460815,33.3983154296875,-0.7149763107299805,22.938129425048828,449.5384216308594,23.4710693359375,24.6246337890625
225,2025-04-30 15:54:45-04:00,0.0,0.0,7.479190349578857,4.8966965675354,60.0,70.0,7.481979846954346,4.800922393798828,39.5027961730957,4.858262538909912,4.839975833892822,5.631895065307617,4.727397918701172,100.0,6.97800350189209,4.863842010498047,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.595592498779297,20.37307548522949,0,0,1.2558969259262085,33.56484603881836,-0.7149763107299805,25.908205032348636,449.5384216308594,23.4710693359375,24.6246337890625
226,2025-04-30 15:54:46-04:00,0.0,0.0,7.479190349578857,4.8966965675354,60.0,60.0,7.481979846954346,4.769927501678467,39.5027961730957,4.813010215759277,4.791003704071045,5.489628791809082,4.727397918701172,100.0,6.97800350189209,4.863842010498047,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.595592498779297,20.37307548522949,0,0,1.2558969259262085,33.56484603881836,-0.7149763107299805,25.908205032348636,449.5384216308594,23.4710693359375,24.6246337890625
227,2025-04-30 15:54:47-04:00,0.0,0.0,7.479190349578857,4.780465602874756,60.0,60.0,7.481979846954346,4.75938892364502,39.48507690429688,4.787904262542725,4.769927501678467,5.347362041473389,4.727397918701172,100.0,6.97800350189209,4.863842010498047,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.843547821044922,20.37307548522949,0,0,1.2558969259262085,33.56484603881836,-0.7149763107299805,25.908205032348636,449.5384216308594,23.4710693359375,24.6246337890625
228,2025-04-30 15:54:48-04:00,0.0,0.0,7.479190349578857,4.780465602874756,60.0,60.0,7.481979846954346,4.75938892364502,39.52946090698242,4.787904262542725,4.75938892364502,5.255307197570801,4.727397918701172,100.0,6.97800350189209,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.843547821044922,20.37307548522949,0,0,1.2558969259262085,33.56484603881836,-0.735957145690918,25.908205032348636,450.7591247558594,23.4710693359375,24.6246337890625
229,2025-04-30 15:54:49-04:00,0.0,0.0,7.479190349578857,4.780465602874756,60.0,60.0,7.481979846954346,4.75938892364502,39.52946090698242,4.787904262542725,4.75938892364502,5.180299758911133,4.727397918701172,100.0,6.97800350189209,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.843547821044922,20.37307548522949,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.72645568847656,450.7591247558594,23.4710693359375,24.6246337890625
230,2025-04-30 15:54:50-04:00,0.0,0.0,7.479190349578857,4.780465602874756,60.0,60.0,7.481979846954346,4.75938892364502,39.48787689208984,4.787904262542725,4.75938892364502,5.11985969543457,4.713313579559326,100.0,6.97800350189209,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.843547821044922,20.37307548522949,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.72645568847656,450.7591247558594,23.4710693359375,24.6246337890625
231,2025-04-30 15:54:51-04:00,0.0,0.0,7.479190349578857,4.780465602874756,60.0,60.0,7.481979846954346,4.75938892364502,39.48787689208984,4.787904262542725,4.75938892364502,5.070267677307129,4.725266933441162,100.0,6.97800350189209,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.843547821044922,20.37307548522949,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.72645568847656,450.7591247558594,23.4710693359375,24.6246337890625
232,2025-04-30 15:54:52-04:00,0.0,0.0,7.479190349578857,4.780465602874756,60.0,60.0,7.481979846954346,4.75938892364502,39.48787689208984,4.787904262542725,4.75938892364502,5.02098560333252,4.698329448699951,100.0,6.97800350189209,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.854991912841797,20.37307548522949,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.72645568847656,450.7591247558594,23.4710693359375,24.6246337890625
233,2025-04-30 15:54:53-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.747611045837402,39.467994689941406,4.777056217193604,4.75938892364502,4.992160797119141,4.726119995117188,100.0,6.97800350189209,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.854991912841797,20.37307548522949,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.72645568847656,446.9062194824219,23.4710693359375,24.6246337890625
234,2025-04-30 15:54:54-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.747611045837402,39.56678771972656,4.777056217193604,4.747611045837402,4.960236072540283,4.726119995117188,100.0,6.97800350189209,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.854991912841797,20.37307548522949,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.72645568847656,446.9062194824219,23.4710693359375,24.6246337890625
235,2025-04-30 15:54:55-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.747611045837402,39.56678771972656,4.777056217193604,4.747611045837402,4.947527885437012,4.726119995117188,100.0,6.97800350189209,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.750059127807617,446.9062194824219,23.4710693359375,24.6246337890625
236,2025-04-30 15:54:56-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.758459091186523,39.49648284912109,4.777056217193604,4.747611045837402,4.947527885437012,4.726119995117188,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.3435173034668,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.750059127807617,446.9062194824219,23.4710693359375,24.6246337890625
237,2025-04-30 15:54:57-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.758459091186523,39.71286010742188,4.777056217193604,4.759078979492188,4.926761627197266,4.748659133911133,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.750059127807617,446.9062194824219,23.4710693359375,24.6246337890625
238,2025-04-30 15:54:58-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.758459091186523,39.71286010742188,4.777056217193604,4.759078979492188,4.914673328399658,4.732509613037109,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.750059127807617,447.8598937988281,23.4710693359375,24.6246337890625
239,2025-04-30 15:54:59-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.758459091186523,39.36827087402344,4.777056217193604,4.759078979492188,4.904135227203369,4.732509613037109,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,447.8598937988281,23.4710693359375,24.6246337890625
240,2025-04-30 15:55:00-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.758459091186523,39.58855438232422,4.777056217193604,4.759078979492188,4.904135227203369,4.732509613037109,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,447.8598937988281,23.4710693359375,24.6246337890625
241,2025-04-30 15:55:01-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.758459091186523,39.58855438232422,4.777056217193604,4.759078979492188,4.904135227203369,4.732509613037109,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,447.8598937988281,23.4710693359375,24.6246337890625
242,2025-04-30 15:55:02-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.758459091186523,39.6721076965332,4.777056217193604,4.759078979492188,4.877789497375488,4.732509613037109,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,447.8598937988281,23.4710693359375,24.6246337890625
243,2025-04-30 15:55:03-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.758459091186523,39.52725982666016,4.777056217193604,4.759078979492188,4.877789497375488,4.718013763427734,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,445.8762512207031,23.4710693359375,24.736785888671875
244,2025-04-30 15:55:04-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.74575138092041,39.52725982666016,4.777056217193604,4.746991157531738,4.866631507873535,4.718013763427734,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,445.8762512207031,23.4710693359375,24.736785888671875
245,2025-04-30 15:55:05-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.74575138092041,39.571815490722656,4.777056217193604,4.746991157531738,4.866631507873535,4.718013763427734,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,445.8762512207031,23.4710693359375,24.736785888671875
246,2025-04-30 15:55:06-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.74575138092041,39.616329193115234,4.777056217193604,4.746991157531738,4.866631507873535,4.718013763427734,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,17.854991912841797,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,445.8762512207031,23.4710693359375,24.736785888671875
247,2025-04-30 15:55:07-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.74575138092041,39.616329193115234,4.777056217193604,4.746991157531738,4.866631507873535,4.732509613037109,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,17.835918426513672,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.735957145690918,26.71465301513672,445.8762512207031,23.4710693359375,24.736785888671875
248,2025-04-30 15:55:08-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.74575138092041,39.53608703613281,4.777056217193604,4.746991157531738,4.848654270172119,4.708181381225586,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,17.835918426513672,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.724155843257904,26.71465301513672,445.4947814941406,23.4710693359375,24.736785888671875
249,2025-04-30 15:55:09-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,60.0,60.0,5.046091556549072,4.74575138092041,39.24462890625,4.777056217193604,4.746991157531738,4.848654270172119,4.730380535125732,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,17.835918426513672,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.724155843257904,26.71465301513672,445.4947814941406,23.4710693359375,24.736785888671875
250,2025-04-30 15:55:10-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,50.0,60.0,5.046091556549072,4.690270900726318,39.24462890625,4.777056217193604,4.746991157531738,4.827888011932373,4.730380535125732,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,17.835918426513672,20.358577728271484,0,0,1.2690095901489258,33.61205291748047,-0.724155843257904,26.71465301513672,445.4947814941406,23.4710693359375,24.736785888671875
251,2025-04-30 15:55:11-04:00,0.0,0.0,5.1040520668029785,4.780465602874756,50.0,60.0,5.046091556549072,4.05766487121582,33.673553466796875,4.487874031066895,4.520108699798584,4.643778324127197,4.22368049621582,100.0,4.775196552276611,4.75938892364502,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,17.835918426513672,20.37841796875,0,0,1.2690095901489258,33.61205291748047,-0.724155843257904,26.71465301513672,445.4947814941406,23.4710693359375,24.736785888671875
252,2025-04-30 15:55:12-04:00,0.0,0.0,5.1040520668029785,4.191252708435059,50.0,60.0,5.046091556549072,3.643572807312012,28.768774032592773,3.9101290702819824,3.9547619819641113,4.429293155670166,3.579226493835449,100.0,4.775196552276611,4.191252708435059,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.632247924804688,20.37841796875,0,0,1.2690095901489258,33.61205291748047,-0.724155843257904,26.71465301513672,445.4947814941406,23.4710693359375,24.736785888671875
253,2025-04-30 15:55:13-04:00,0.0,0.0,5.1040520668029785,3.739037275314331,50.0,60.0,5.046091556549072,3.326495409011841,28.768774032592773,3.5366411209106445,3.553068161010742,4.212019443511963,3.256192207336426,100.0,4.775196552276611,3.739037275314331,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.632247924804688,20.37841796875,0,0,1.2690095901489258,33.61205291748047,-0.724155843257904,26.71465301513672,423.27386474609375,23.4710693359375,24.736785888671875
254,2025-04-30 15:55:14-04:00,0.0,0.0,5.1040520668029785,3.4077019691467285,50.0,60.0,5.046091556549072,3.065518617630005,25.092973709106445,3.245908737182617,3.255826950073242,3.980797529220581,3.0212666988372803,100.0,4.775196552276611,3.4077019691467285,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.632247924804688,20.37841796875,0,0,1.2690095901489258,33.61205291748047,-0.7897201180458069,26.71465301513672,423.27386474609375,23.4710693359375,24.736785888671875
255,2025-04-30 15:55:15-04:00,0.0,0.0,5.1040520668029785,3.1163501739501958,50.0,60.0,5.046091556549072,2.850414037704468,22.79724502563477,2.991750717163086,2.999499559402466,3.7731313705444336,2.783886194229126,100.0,4.775196552276611,3.1163501739501958,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.632247924804688,20.37841796875,0,0,1.3083486557006836,33.70908737182617,-0.7897201180458069,28.461294174194336,423.27386474609375,23.4710693359375,24.736785888671875
256,2025-04-30 15:55:16-04:00,0.0,0.0,5.1040520668029785,2.8959763050079346,50.0,50.0,5.046091556549072,2.722715139389038,22.79724502563477,2.8029918670654297,2.806401252746582,3.5871622562408447,2.642048120498657,100.0,4.775196552276611,2.8959763050079346,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.632247924804688,20.37841796875,0,0,1.3083486557006836,33.70908737182617,-0.7897201180458069,28.461294174194336,423.27386474609375,23.4710693359375,24.736785888671875
257,2025-04-30 15:55:17-04:00,0.0,0.0,5.1040520668029785,2.745961427688598,50.0,50.0,5.046091556549072,2.6728131771087646,21.890050888061523,2.7096972465515137,2.704738140106201,3.430638074874878,2.595892906188965,100.0,4.775196552276611,2.745961427688598,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.37841796875,0,0,1.3083486557006836,33.70908737182617,-0.7897201180458069,28.461294174194336,423.27386474609375,23.4710693359375,24.736785888671875
258,2025-04-30 15:55:18-04:00,0.0,0.0,5.1040520668029785,2.745961427688598,50.0,50.0,5.046091556549072,2.6520466804504395,21.99921417236328,2.675602674484253,2.664754629135132,3.281552791595459,2.5857837200164795,100.0,4.775196552276611,2.745961427688598,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.37841796875,0,0,1.3083486557006836,33.70908737182617,-0.8041444420814514,28.461294174194336,411.7151184082031,23.4710693359375,24.736785888671875
259,2025-04-30 15:55:19-04:00,0.0,0.0,5.1040520668029785,2.745961427688598,50.0,50.0,5.046091556549072,2.6520466804504395,21.99921417236328,2.6610352993011475,2.649567127227783,3.189807891845703,2.5857837200164795,100.0,4.775196552276611,2.745961427688598,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.37841796875,0,0,1.3214616775512695,33.76153945922852,-0.8041444420814514,29.331993103027344,411.7151184082031,23.4710693359375,24.736785888671875
260,2025-04-30 15:55:20-04:00,0.0,0.0,5.1040520668029785,2.6442980766296387,50.0,50.0,5.046091556549072,2.639029026031494,21.931867599487305,2.6610352993011475,2.649567127227783,3.102712154388428,2.5857837200164795,100.0,4.775196552276611,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.37841796875,0,0,1.3214616775512695,33.76153945922852,-0.8041444420814514,29.331993103027344,411.7151184082031,23.4710693359375,24.736785888671875
261,2025-04-30 15:55:21-04:00,0.0,0.0,5.1040520668029785,2.6442980766296387,50.0,50.0,5.046091556549072,2.639029026031494,21.882713317871094,2.6610352993011475,2.649567127227783,3.0348334312438965,2.5857837200164795,100.0,4.775196552276611,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.37841796875,0,0,1.3214616775512695,33.76153945922852,-0.8041444420814514,29.331993103027344,411.7151184082031,23.4710693359375,24.736785888671875
262,2025-04-30 15:55:22-04:00,0.0,0.0,5.1040520668029785,2.6442980766296387,50.0,50.0,5.046091556549072,2.639029026031494,21.882713317871094,2.6610352993011475,2.638099193572998,2.9781126976013184,2.5857837200164795,100.0,4.775196552276611,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.37841796875,0,0,1.3214616775512695,33.76153945922852,-0.8041444420814514,29.331993103027344,411.7151184082031,23.4710693359375,24.736785888671875
263,2025-04-30 15:55:23-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.882713317871094,2.6610352993011475,2.638099193572998,2.937819480895996,2.5857837200164795,100.0,4.775196552276611,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.389101028442383,0,0,1.3214616775512695,33.76153945922852,-0.8041444420814514,29.331993103027344,411.5816040039063,23.4710693359375,24.736785888671875
264,2025-04-30 15:55:24-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.949790954589844,2.6610352993011475,2.638099193572998,2.889467477798462,2.5857837200164795,100.0,4.775196552276611,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.389101028442383,0,0,1.3214616775512695,33.76153945922852,-0.7870975136756897,29.331993103027344,411.5816040039063,23.4710693359375,24.736785888671875
265,2025-04-30 15:55:25-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.949790954589844,2.6610352993011475,2.638099193572998,2.850414037704468,2.5857837200164795,100.0,4.775196552276611,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.389101028442383,0,0,1.3214616775512695,33.76153945922852,-0.7870975136756897,29.331993103027344,411.5816040039063,23.4710693359375,24.736785888671875
266,2025-04-30 15:55:26-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,22.004920959472656,2.6610352993011475,2.638099193572998,2.850414037704468,2.5857837200164795,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.898326873779297,20.389101028442383,0,0,1.3214616775512695,33.76153945922852,-0.7870975136756897,29.331993103027344,411.5816040039063,23.4710693359375,24.736785888671875
267,2025-04-30 15:55:27-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,22.004920959472656,2.6610352993011475,2.638099193572998,2.83057713508606,2.5857837200164795,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.916446685791016,20.389101028442383,0,0,1.3214616775512695,33.76153945922852,-0.7870975136756897,29.331993103027344,411.5816040039063,23.4710693359375,24.736785888671875
268,2025-04-30 15:55:28-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.900882720947266,2.6610352993011475,2.638099193572998,2.83057713508606,2.5857837200164795,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.916446685791016,20.389101028442383,0,0,1.3214616775512695,33.76153945922852,-0.770050585269928,29.331993103027344,412.8404541015625,23.4710693359375,24.736785888671875
269,2025-04-30 15:55:29-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.96194267272949,2.649257183074951,2.638099193572998,2.796172857284546,2.5857837200164795,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.916446685791016,20.389101028442383,0,0,1.3214616775512695,33.74448776245117,-0.770050585269928,29.31888008117676,412.8404541015625,23.4710693359375,24.736785888671875
270,2025-04-30 15:55:30-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.96194267272949,2.649257183074951,2.638099193572998,2.7850148677825928,2.5857837200164795,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.916446685791016,20.389101028442383,0,0,1.3214616775512695,33.74448776245117,-0.770050585269928,29.31888008117676,412.8404541015625,23.4710693359375,24.736785888671875
271,2025-04-30 15:55:31-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.91636657714844,2.649257183074951,2.638099193572998,2.7850148677825928,2.5857837200164795,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.916446685791016,20.389101028442383,0,0,1.3214616775512695,33.74448776245117,-0.770050585269928,29.31888008117676,412.8404541015625,23.4710693359375,24.736785888671875
272,2025-04-30 15:55:32-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.996337890625,2.649257183074951,2.638099193572998,2.7735466957092285,2.5857837200164795,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.74448776245117,-0.770050585269928,29.31888008117676,412.8404541015625,23.4710693359375,24.736785888671875
273,2025-04-30 15:55:33-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.996337890625,2.649257183074951,2.638099193572998,2.7735466957092285,2.5857837200164795,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.74448776245117,-0.770050585269928,29.31888008117676,412.5162048339844,23.4710693359375,24.864959716796875
274,2025-04-30 15:55:34-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.92574119567871,2.649257183074951,2.638099193572998,2.7735466957092285,2.5966687202453613,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.74448776245117,-0.770050585269928,29.31888008117676,412.5162048339844,23.4710693359375,24.864959716796875
275,2025-04-30 15:55:35-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.892240524291992,2.649257183074951,2.638099193572998,2.7735466957092285,2.5779805183410645,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.5162048339844,23.4710693359375,24.864959716796875
276,2025-04-30 15:55:36-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.892240524291992,2.649257183074951,2.638099193572998,2.7735466957092285,2.5779805183410645,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.5162048339844,23.4710693359375,24.864959716796875
277,2025-04-30 15:55:37-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.99715232849121,2.649257183074951,2.638099193572998,2.7735466957092285,2.5779805183410645,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.5162048339844,23.4710693359375,24.864959716796875
278,2025-04-30 15:55:38-04:00,0.0,0.0,3.4077019691467285,2.6442980766296387,50.0,50.0,3.326495409011841,2.639029026031494,21.87093734741211,2.649257183074951,2.638099193572998,2.7614586353302,2.5779805183410645,100.0,2.745961427688598,2.6427483558654785,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.347332000732425,18.90214157104492,20.389101028442383,0,0,1.3214616775512695,33.75497817993164,-0.770050585269928,29.33330345153809,412.3445434570313,23.4710693359375,24.864959716796875
