,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
371,2025-04-30 15:57:11-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.3053187131881714,10.888049125671388,1.3223659992218018,1.3192665576934814,0.0137618500739336,1.2461566925048828,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,393.5759582519531,23.4710693359375,25.089263916015625
372,2025-04-30 15:57:12-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.290441393852234,10.888049125671388,1.3062485456466677,1.2997397184371948,0.0137618500739336,1.2233136892318726,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,393.5759582519531,23.4710693359375,25.089263916015625
373,2025-04-30 15:57:13-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.290441393852234,10.553650856018066,1.2944706678390503,1.287651777267456,0.0137618500739336,1.2233136892318726,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,394.0909423828125,23.4710693359375,25.217437744140625
374,2025-04-30 15:57:14-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.290441393852234,10.651006698608398,1.2944706678390503,1.287651777267456,0.002913640346378,1.206732153892517,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,394.0909423828125,23.4710693359375,25.217437744140625
375,2025-04-30 15:57:15-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.279283046722412,10.651006698608398,1.2944706678390503,1.287651777267456,0.002913640346378,1.206732153892517,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,394.0909423828125,23.4710693359375,25.217437744140625
376,2025-04-30 15:57:16-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.279283046722412,10.607287406921388,1.2944706678390503,1.287651777267456,0.002913640346378,1.206732153892517,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,394.0909423828125,23.4710693359375,25.217437744140625
377,2025-04-30 15:57:17-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.279283046722412,10.607287406921388,1.2944706678390503,1.287651777267456,0.002913640346378,1.206732153892517,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6717037558555603,30.475440979003903,394.0909423828125,23.4710693359375,25.217437744140625
378,2025-04-30 15:57:18-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.279283046722412,10.607287406921388,1.2944706678390503,1.287651777267456,0.002913640346378,1.206732153892517,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.6572794318199158,30.475440979003903,395.5787048339844,23.4710693359375,25.217437744140625
379,2025-04-30 15:57:19-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.279283046722412,10.579806327819824,1.2944706678390503,1.287651777267456,0.002913640346378,1.206732153892517,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.6572794318199158,30.497726440429688,395.5787048339844,23.4710693359375,25.217437744140625
380,2025-04-30 15:57:20-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,20.0,20.0,1.7968977689743042,1.279283046722412,10.700915336608888,1.2944706678390503,1.287651777267456,0.002913640346378,1.206732153892517,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.6572794318199158,30.497726440429688,395.5787048339844,23.4710693359375,25.217437744140625
381,2025-04-30 15:57:21-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,10.0,20.0,1.7968977689743042,1.279283046722412,10.700915336608888,1.2944706678390503,1.287651777267456,0.002913640346378,1.206732153892517,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.6572794318199158,30.497726440429688,395.5787048339844,23.4710693359375,25.217437744140625
382,2025-04-30 15:57:22-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,10.0,20.0,1.7968977689743042,1.232480764389038,9.947243690490724,1.26502525806427,1.2622357606887815,0.002913640346378,1.1728664636611938,100.0,1.7051527500152588,1.344372272491455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.6572794318199158,30.497726440429688,395.5787048339844,23.4710693359375,25.217437744140625
383,2025-04-30 15:57:23-04:00,0.0,0.0,1.7968977689743042,1.3211262226104736,10.0,20.0,1.7968977689743042,1.1856786012649536,9.664368629455566,1.220392823219299,1.2169833183288574,0.002913640346378,1.1165471076965332,100.0,1.7051527500152588,1.2430191040039062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.6572794318199158,30.497726440429688,392.9274291992188,23.4710693359375,25.217437744140625
384,2025-04-30 15:57:24-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,20.0,1.7968977689743042,1.1503443717956543,9.664368629455566,1.1825790405273438,1.1797895431518557,0.002913640346378,1.0909934043884275,100.0,1.7051527500152588,1.2430191040039062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.6572794318199158,30.497726440429688,392.9274291992188,23.4710693359375,25.217437744140625
385,2025-04-30 15:57:25-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,20.0,1.7968977689743042,1.1199694871902466,9.237948417663574,1.1435253620147705,1.1416656970977783,0.002913640346378,1.043807029724121,100.0,1.7051527500152588,1.2430191040039062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.0342903137207,-0.6572794318199158,30.547563552856445,392.9274291992188,23.4710693359375,25.217437744140625
386,2025-04-30 15:57:26-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.1050918102264404,9.068708419799805,1.1221390962600708,1.1147003173828125,0.002913640346378,1.0203828811645508,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.0342903137207,-0.6572794318199158,30.547563552856445,392.9274291992188,23.4710693359375,25.217437744140625
387,2025-04-30 15:57:27-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.1050918102264404,9.068708419799805,1.1112909317016602,1.1035420894622805,0.002913640346378,1.0203828811645508,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31699752807617,20.367734909057617,0,0,1.335886001586914,34.0342903137207,-0.6572794318199158,30.547563552856445,392.9274291992188,23.4710693359375,25.217437744140625
388,2025-04-30 15:57:28-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.1050918102264404,9.119036674499512,1.1112909317016602,1.1035420894622805,0.002913640346378,1.0203828811645508,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31699752807617,20.37841796875,0,0,1.335886001586914,34.0342903137207,-0.6572794318199158,30.547563552856445,392.6985473632813,23.4710693359375,25.217437744140625
389,2025-04-30 15:57:29-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.1050918102264404,9.18338680267334,1.1112909317016602,1.1035420894622805,0.002913640346378,1.0203828811645508,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31699752807617,20.37841796875,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,392.6985473632813,23.4710693359375,25.217437744140625
390,2025-04-30 15:57:30-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.1050918102264404,9.18338680267334,1.1112909317016602,1.1035420894622805,0.002913640346378,1.0203828811645508,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31699752807617,20.37841796875,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,392.6985473632813,23.4710693359375,25.217437744140625
391,2025-04-30 15:57:31-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.1050918102264404,9.011072158813477,1.1010624170303345,1.1035420894622805,0.002913640346378,1.0203828811645508,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31699752807617,20.37841796875,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,392.6985473632813,23.4710693359375,25.217437744140625
392,2025-04-30 15:57:32-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.1050918102264404,9.061923027038574,1.1010624170303345,1.1035420894622805,0.002913640346378,1.0203828811645508,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.294109344482425,20.37841796875,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,392.6985473632813,23.4710693359375,25.217437744140625
393,2025-04-30 15:57:33-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.0945535898208618,9.061923027038574,1.1010624170303345,1.1035420894622805,0.002913640346378,1.0203828811645508,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.294109344482425,20.37841796875,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,393.404296875,23.4710693359375,25.217437744140625
394,2025-04-30 15:57:34-04:00,0.0,0.0,1.7968977689743042,1.19435715675354,10.0,10.0,1.7968977689743042,1.0945535898208618,8.91655158996582,1.1010624170303345,1.1035420894622805,0.002913640346378,1.0084668397903442,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,393.404296875,23.4710693359375,25.217437744140625
395,2025-04-30 15:57:35-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0945535898208618,9.241141319274902,1.1010624170303345,1.1035420894622805,0.002913640346378,1.0084668397903442,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,393.404296875,23.4710693359375,25.217437744140625
396,2025-04-30 15:57:36-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0945535898208618,9.241141319274902,1.1010624170303345,1.1035420894622805,0.002913640346378,1.0084668397903442,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,393.404296875,23.4710693359375,25.217437744140625
397,2025-04-30 15:57:37-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0945535898208618,9.055728912353516,1.1010624170303345,1.1035420894622805,0.002913640346378,1.022355556488037,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.6572794318199158,30.66688537597656,393.404296875,23.4710693359375,25.217437744140625
398,2025-04-30 15:57:38-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0945535898208618,8.980513572692871,1.1010624170303345,1.1035420894622805,0.002913640346378,1.0084668397903442,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.6402329206466675,30.66688537597656,392.9274291992188,23.4710693359375,25.217437744140625
399,2025-04-30 15:57:39-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0945535898208618,8.980513572692871,1.1010624170303345,1.0911442041397097,0.002913640346378,1.0084668397903442,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.9274291992188,23.4710693359375,25.217437744140625
400,2025-04-30 15:57:40-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0945535898208618,9.07668399810791,1.1010624170303345,1.0911442041397097,0.002913640346378,1.0084668397903442,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.9274291992188,23.4710693359375,25.217437744140625
401,2025-04-30 15:57:41-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0945535898208618,9.07668399810791,1.1010624170303345,1.0911442041397097,0.002913640346378,1.0084668397903442,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.9274291992188,23.4710693359375,25.217437744140625
402,2025-04-30 15:57:42-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.072857141494751,9.07668399810791,1.0899044275283811,1.0911442041397097,0.002913640346378,1.0084668397903442,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.9274291992188,23.4710693359375,25.217437744140625
403,2025-04-30 15:57:43-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.764240264892578,1.073477029800415,1.069447636604309,0.002913640346378,0.9862467646598816,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.3742980957031,23.4710693359375,25.217437744140625
404,2025-04-30 15:57:44-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.785722732543945,1.073477029800415,1.069447636604309,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.3742980957031,23.4710693359375,25.217437744140625
405,2025-04-30 15:57:45-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.785722732543945,1.073477029800415,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.3742980957031,23.4710693359375,25.217437744140625
406,2025-04-30 15:57:46-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.834351539611816,1.0613888502120972,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.3742980957031,23.4710693359375,25.217437744140625
407,2025-04-30 15:57:47-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.645617485046387,1.0613888502120972,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,392.3742980957031,23.4710693359375,25.217437744140625
408,2025-04-30 15:57:48-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.645617485046387,1.0613888502120972,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.691802978515625,393.251708984375,23.4710693359375,25.217437744140625
409,2025-04-30 15:57:49-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.805217742919922,1.0613888502120972,1.0573595762252808,0.002913640346378,0.9842019081115724,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.6402329206466675,30.71015739440918,393.251708984375,23.4710693359375,25.217437744140625
410,2025-04-30 15:57:50-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.853771209716797,1.0613888502120972,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.6402329206466675,30.71015739440918,393.251708984375,23.4710693359375,25.217437744140625
411,2025-04-30 15:57:51-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.853771209716797,1.0613888502120972,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.6402329206466675,30.71015739440918,393.251708984375,23.4710693359375,25.217437744140625
412,2025-04-30 15:57:52-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.797391891479492,1.0613888502120972,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.6402329206466675,30.71015739440918,393.251708984375,23.4710693359375,25.217437744140625
413,2025-04-30 15:57:53-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,10.0,10.0,1.7968977689743042,1.0626288652420044,8.797391891479492,1.0613888502120972,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.6402329206466675,30.71015739440918,392.1835632324219,23.4710693359375,25.36163330078125
414,2025-04-30 15:57:54-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,0.0,10.0,1.7968977689743042,1.0514706373214722,8.829051971435547,1.0613888502120972,1.0573595762252808,0.002913640346378,0.973913073539734,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.6402329206466675,30.71015739440918,392.1835632324219,23.4710693359375,25.36163330078125
415,2025-04-30 15:57:55-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,0.0,10.0,1.7968977689743042,1.0300841331481934,8.5233154296875,1.0480612516403198,1.045891523361206,0.002913640346378,0.9551140069961548,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.69573974609375,392.1835632324219,23.4710693359375,25.36163330078125
416,2025-04-30 15:57:56-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,0.0,10.0,1.7968977689743042,1.0179961919784546,8.5233154296875,1.0303940773010254,1.026364803314209,0.002913640346378,0.9251118898391724,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.69573974609375,392.1835632324219,23.4710693359375,25.36163330078125
417,2025-04-30 15:57:57-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,0.0,10.0,1.7968977689743042,1.0179961919784546,8.36949348449707,1.0198559761047363,1.026364803314209,0.002913640346378,0.9251118898391724,100.0,1.7051527500152588,1.1199694871902466,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.69573974609375,392.1835632324219,23.4710693359375,25.36163330078125
418,2025-04-30 15:57:58-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,0.0,10.0,1.7968977689743042,0.9962998032569884,8.1485013961792,1.0198559761047363,1.008387804031372,0.002913640346378,0.9251118898391724,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.6402329206466675,30.69573974609375,395.4261169433594,23.4710693359375,25.36163330078125
419,2025-04-30 15:57:59-04:00,0.0,0.0,1.7968977689743042,1.0942436456680298,0.0,10.0,1.7968977689743042,0.984831690788269,8.1485013961792,0.9978495240211488,0.9935101866722108,0.002913640346378,0.8985989093780518,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.6402329206466675,30.75474548339844,395.4261169433594,23.4710693359375,25.36163330078125
420,2025-04-30 15:58:00-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,10.0,1.7968977689743042,0.984831690788269,8.081751823425293,0.9978495240211488,0.9832819700241088,0.002913640346378,0.8985989093780518,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.6402329206466675,30.75474548339844,395.4261169433594,23.4710693359375,25.36163330078125
421,2025-04-30 15:58:01-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,10.0,1.7968977689743042,0.984831690788269,8.109301567077637,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8985989093780518,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.6402329206466675,30.75474548339844,395.4261169433594,23.4710693359375,25.36163330078125
422,2025-04-30 15:58:02-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,10.0,1.7968977689743042,0.984831690788269,8.109301567077637,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8850445747375488,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.6402329206466675,30.75474548339844,395.4261169433594,23.4710693359375,25.36163330078125
423,2025-04-30 15:58:03-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,10.0,1.7968977689743042,0.984831690788269,8.241629600524902,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8850445747375488,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.6402329206466675,30.75474548339844,392.1835632324219,23.4710693359375,25.36163330078125
424,2025-04-30 15:58:04-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,10.0,1.7968977689743042,0.984831690788269,8.035982131958008,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.6402329206466675,30.75474548339844,392.1835632324219,23.4710693359375,25.36163330078125
425,2025-04-30 15:58:05-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,10.0,1.7968977689743042,0.984831690788269,8.035982131958008,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.182464599609375,-0.6402329206466675,30.77835273742676,392.1835632324219,23.4710693359375,25.36163330078125
426,2025-04-30 15:58:06-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,7.979113578796387,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.182464599609375,-0.6402329206466675,30.77835273742676,392.1835632324219,23.4710693359375,25.36163330078125
427,2025-04-30 15:58:07-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.050261497497559,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.182464599609375,-0.6402329206466675,30.77835273742676,392.1835632324219,23.4710693359375,25.36163330078125
428,2025-04-30 15:58:08-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.050261497497559,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.182464599609375,-0.6402329206466675,30.77835273742676,392.9083557128906,23.4710693359375,25.36163330078125
429,2025-04-30 15:58:09-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.15441608428955,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.6402329206466675,30.76785469055176,392.9083557128906,23.4710693359375,25.36163330078125
430,2025-04-30 15:58:10-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.086515426635742,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.6402329206466675,30.76785469055176,392.9083557128906,23.4710693359375,25.36163330078125
431,2025-04-30 15:58:11-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.086515426635742,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.6402329206466675,30.76785469055176,392.9083557128906,23.4710693359375,25.36163330078125
432,2025-04-30 15:58:12-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,7.970791816711426,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.6402329206466675,30.76785469055176,392.9083557128906,23.4710693359375,25.36163330078125
433,2025-04-30 15:58:13-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.056869506835938,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.6402329206466675,30.76785469055176,392.5268859863281,23.4710693359375,25.36163330078125
434,2025-04-30 15:58:14-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.056869506835938,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.6179407835006714,30.76785469055176,392.5268859863281,23.4710693359375,25.36163330078125
435,2025-04-30 15:58:15-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.056869506835938,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.18377685546875,-0.6179407835006714,30.783597946166992,392.5268859863281,23.4710693359375,25.36163330078125
436,2025-04-30 15:58:16-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.169429779052734,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.18377685546875,-0.6179407835006714,30.783597946166992,392.5268859863281,23.4710693359375,25.36163330078125
437,2025-04-30 15:58:17-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.169429779052734,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.18377685546875,-0.6179407835006714,30.783597946166992,392.5268859863281,23.4710693359375,25.36163330078125
438,2025-04-30 15:58:18-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,7.977113246917725,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.18377685546875,-0.6861280798912048,30.783597946166992,392.9846496582031,23.4710693359375,25.36163330078125
439,2025-04-30 15:58:19-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.098648071289062,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.6861280798912048,30.769166946411133,392.9846496582031,23.4710693359375,25.36163330078125
440,2025-04-30 15:58:20-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.098648071289062,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.6861280798912048,30.769166946411133,392.9846496582031,23.4710693359375,25.36163330078125
441,2025-04-30 15:58:21-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.154004096984863,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.16804122924805,-0.6861280798912048,30.769166946411133,392.9846496582031,23.4710693359375,25.36163330078125
442,2025-04-30 15:58:22-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.078475952148438,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.16804122924805,-0.6861280798912048,30.769166946411133,392.9846496582031,23.4710693359375,25.36163330078125
443,2025-04-30 15:58:23-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.078475952148438,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.16804122924805,-0.6861280798912048,30.769166946411133,392.1835632324219,23.4710693359375,25.473785400390625
444,2025-04-30 15:58:24-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,8.224235534667969,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.16804122924805,-0.7739849090576172,30.769166946411133,392.1835632324219,23.583221435546875,25.473785400390625
445,2025-04-30 15:58:25-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,7.979961395263672,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.7739849090576172,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
446,2025-04-30 15:58:26-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,0.0,0.0,1.7968977689743042,0.984831690788269,7.979961395263672,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.7739849090576172,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
447,2025-04-30 15:58:27-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.00865650177002,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.7739849090576172,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
448,2025-04-30 15:58:28-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.050483703613281,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.8093896508216858,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
449,2025-04-30 15:58:29-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.050483703613281,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.8093896508216858,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
450,2025-04-30 15:58:30-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.132865905761719,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.8093896508216858,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
451,2025-04-30 15:58:31-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.095272064208984,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.8093896508216858,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
452,2025-04-30 15:58:32-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.095272064208984,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.8093896508216858,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
453,2025-04-30 15:58:33-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.08108901977539,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.386812210083008,0,0,1.335886001586914,34.182464599609375,-0.8093896508216858,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
454,2025-04-30 15:58:34-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.107881546020508,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.386812210083008,0,0,1.335886001586914,34.182464599609375,-0.8198800683021545,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
455,2025-04-30 15:58:35-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,0.0,1.7968977689743042,0.984831690788269,8.107881546020508,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.386812210083008,0,0,1.335886001586914,34.182464599609375,-0.8198800683021545,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
456,2025-04-30 15:58:36-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.071781158447266,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.352100372314453,19.324626922607425,20.386812210083008,0,0,1.335886001586914,34.182464599609375,-0.8198800683021545,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
457,2025-04-30 15:58:37-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.007637023925781,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,19.33988571166992,20.386812210083008,0,0,1.335886001586914,34.182464599609375,-0.8198800683021545,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
458,2025-04-30 15:58:38-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.007637023925781,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,19.33988571166992,20.386812210083008,0,0,1.335886001586914,34.182464599609375,-0.8395496010780334,30.780975341796875,392.6794738769531,23.583221435546875,25.473785400390625
459,2025-04-30 15:58:39-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.110682487487793,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,19.33988571166992,20.386812210083008,0,0,1.335886001586914,34.182464599609375,-0.8395496010780334,30.780975341796875,392.6794738769531,23.583221435546875,25.473785400390625
460,2025-04-30 15:58:40-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.0779447555542,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,19.33988571166992,20.39826011657715,0,0,1.335886001586914,34.182464599609375,-0.8395496010780334,30.780975341796875,392.6794738769531,23.583221435546875,25.473785400390625
461,2025-04-30 15:58:41-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.0779447555542,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.368316650390625,19.33988571166992,20.39826011657715,0,0,1.335886001586914,34.182464599609375,-0.8395496010780334,30.780975341796875,392.6794738769531,23.583221435546875,25.473785400390625
