,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
462,2025-04-30 15:58:42-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.134893417358398,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.182464599609375,-0.8395496010780334,30.780975341796875,392.6794738769531,23.583221435546875,25.473785400390625
463,2025-04-30 15:58:43-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.072556495666504,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.182464599609375,-0.8395496010780334,30.780975341796875,392.6794738769531,23.583221435546875,25.473785400390625
464,2025-04-30 15:58:44-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.072556495666504,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.182464599609375,-0.8395496010780334,30.780975341796875,392.6794738769531,23.583221435546875,25.473785400390625
465,2025-04-30 15:58:45-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.08988094329834,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,392.6794738769531,23.583221435546875,25.473785400390625
466,2025-04-30 15:58:46-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.08988094329834,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,392.6794738769531,23.583221435546875,25.473785400390625
467,2025-04-30 15:58:47-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.131409645080566,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,392.6794738769531,23.583221435546875,25.473785400390625
468,2025-04-30 15:58:48-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.141663551330566,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.40894317626953,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,393.9002075195313,23.583221435546875,25.473785400390625
469,2025-04-30 15:58:49-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.141663551330566,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.40894317626953,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,393.9002075195313,23.583221435546875,25.473785400390625
470,2025-04-30 15:58:50-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.089442253112793,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.40894317626953,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,393.9002075195313,23.583221435546875,25.473785400390625
471,2025-04-30 15:58:51-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.230113983154297,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.40894317626953,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,393.9002075195313,23.583221435546875,25.473785400390625
472,2025-04-30 15:58:52-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.230113983154297,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.40894317626953,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,393.9002075195313,23.583221435546875,25.473785400390625
473,2025-04-30 15:58:53-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.00418758392334,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8395496010780334,30.76129913330078,392.20263671875,23.583221435546875,25.473785400390625
474,2025-04-30 15:58:54-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.183504104614258,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.76129913330078,392.20263671875,23.583221435546875,25.473785400390625
475,2025-04-30 15:58:55-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.183504104614258,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.76129913330078,392.20263671875,23.583221435546875,25.473785400390625
476,2025-04-30 15:58:56-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,7.874871253967285,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.31699752807617,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.76129913330078,392.20263671875,23.583221435546875,25.473785400390625
477,2025-04-30 15:58:57-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.208722114562988,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8895856142044067,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.76129913330078,392.20263671875,23.583221435546875,25.473785400390625
478,2025-04-30 15:58:58-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.208722114562988,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9030717611312866,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.76129913330078,392.20263671875,23.583221435546875,25.473785400390625
479,2025-04-30 15:58:59-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.155840873718262,0.9851416349411012,0.9832819700241088,0.002913640346378,0.891847550868988,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
480,2025-04-30 15:59:00-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.135214805603027,0.9851416349411012,0.9832819700241088,0.002913640346378,0.891847550868988,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.39826011657715,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
481,2025-04-30 15:59:01-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,10.0,10.0,1.7968977689743042,0.984831690788269,8.135214805603027,0.9851416349411012,0.9832819700241088,0.002913640346378,0.891847550868988,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.387575149536133,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
482,2025-04-30 15:59:02-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,10.0,1.7968977689743042,0.984831690788269,8.092615127563477,0.9851416349411012,0.9832819700241088,0.002913640346378,0.880480170249939,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.387575149536133,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
483,2025-04-30 15:59:03-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,10.0,1.7968977689743042,0.984831690788269,8.092615127563477,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.387575149536133,0,0,1.335886001586914,34.16410446166992,-0.8290591835975647,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
484,2025-04-30 15:59:04-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,10.0,1.7968977689743042,0.984831690788269,8.092615127563477,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.387575149536133,0,0,1.335886001586914,34.16410446166992,-0.8107009530067444,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
485,2025-04-30 15:59:05-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,10.0,1.7968977689743042,0.984831690788269,8.126171112060547,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.8107009530067444,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
486,2025-04-30 15:59:06-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.321854591369629,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.33320999145508,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.8107009530067444,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
487,2025-04-30 15:59:07-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.321854591369629,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.8107009530067444,30.77835273742676,392.20263671875,23.583221435546875,25.473785400390625
488,2025-04-30 15:59:08-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.06973648071289,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.7949657440185547,30.77835273742676,390.69580078125,23.583221435546875,25.473785400390625
489,2025-04-30 15:59:09-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,7.998251914978027,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.7949657440185547,30.77835273742676,390.69580078125,23.583221435546875,25.473785400390625
490,2025-04-30 15:59:10-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,7.998251914978027,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.7949657440185547,30.77835273742676,390.69580078125,23.583221435546875,25.473785400390625
491,2025-04-30 15:59:11-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.11003589630127,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.7949657440185547,30.77835273742676,390.69580078125,23.583221435546875,25.473785400390625
492,2025-04-30 15:59:12-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.11003589630127,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.7949657440185547,30.77835273742676,390.69580078125,23.583221435546875,25.473785400390625
493,2025-04-30 15:59:13-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.11003589630127,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.7949657440185547,30.77835273742676,393.6141052246094,23.583221435546875,25.473785400390625
494,2025-04-30 15:59:14-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.087587356567383,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.7805414199829102,30.77835273742676,393.6141052246094,23.583221435546875,25.473785400390625
495,2025-04-30 15:59:15-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.14976692199707,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.387575149536133,0,0,1.335886001586914,34.17459487915039,-0.7805414199829102,30.7639217376709,393.6141052246094,23.583221435546875,25.473785400390625
496,2025-04-30 15:59:16-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.14976692199707,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.321765899658203,20.39826011657715,0,0,1.335886001586914,34.17459487915039,-0.7805414199829102,30.7639217376709,393.6141052246094,23.583221435546875,25.473785400390625
497,2025-04-30 15:59:17-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,7.954725742340088,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.39826011657715,0,0,1.335886001586914,34.17459487915039,-0.7805414199829102,30.7639217376709,393.6141052246094,23.583221435546875,25.473785400390625
498,2025-04-30 15:59:18-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,7.954725742340088,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.39826011657715,0,0,1.335886001586914,34.17459487915039,-0.7556266784667969,30.7639217376709,390.2189636230469,23.583221435546875,25.473785400390625
499,2025-04-30 15:59:19-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.249211311340332,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.39826011657715,0,0,1.335886001586914,34.17459487915039,-0.7556266784667969,30.7639217376709,390.2189636230469,23.583221435546875,25.473785400390625
500,2025-04-30 15:59:20-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.221977233886719,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.17459487915039,-0.7556266784667969,30.7639217376709,390.2189636230469,23.583221435546875,25.473785400390625
501,2025-04-30 15:59:21-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.221977233886719,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.17459487915039,-0.7556266784667969,30.7639217376709,390.2189636230469,23.583221435546875,25.473785400390625
502,2025-04-30 15:59:22-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.087404251098633,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.17459487915039,-0.7556266784667969,30.7639217376709,390.2189636230469,23.583221435546875,25.473785400390625
503,2025-04-30 15:59:23-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.131165504455566,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.17459487915039,-0.7556266784667969,30.7639217376709,392.20263671875,23.583221435546875,25.473785400390625
504,2025-04-30 15:59:24-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.131165504455566,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.17459487915039,-0.7412027716636658,30.7639217376709,392.20263671875,23.583221435546875,25.473785400390625
505,2025-04-30 15:59:25-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.131165504455566,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.190330505371094,-0.7412027716636658,30.787525177001957,392.20263671875,23.583221435546875,25.473785400390625
506,2025-04-30 15:59:26-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.22378158569336,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.190330505371094,-0.7412027716636658,30.787525177001957,392.20263671875,23.583221435546875,25.473785400390625
507,2025-04-30 15:59:27-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.22378158569336,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.190330505371094,-0.7412027716636658,30.787525177001957,392.20263671875,23.583221435546875,25.473785400390625
508,2025-04-30 15:59:28-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.131451606750488,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.190330505371094,-0.724155843257904,30.787525177001957,392.20263671875,23.583221435546875,25.473785400390625
509,2025-04-30 15:59:29-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.096292495727539,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.175907135009766,-0.724155843257904,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
510,2025-04-30 15:59:30-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.096292495727539,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.175907135009766,-0.724155843257904,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
511,2025-04-30 15:59:31-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.218437194824219,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.175907135009766,-0.724155843257904,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
512,2025-04-30 15:59:32-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.191995620727539,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.175907135009766,-0.724155843257904,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
513,2025-04-30 15:59:33-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.191995620727539,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.175907135009766,-0.724155843257904,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
514,2025-04-30 15:59:34-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,20.0,20.0,1.7968977689743042,0.984831690788269,8.083579063415527,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.175907135009766,-0.7057971954345703,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
515,2025-04-30 15:59:35-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.061101913452148,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.175907135009766,-0.7057971954345703,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
516,2025-04-30 15:59:36-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.061101913452148,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.175907135009766,-0.7057971954345703,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
517,2025-04-30 15:59:37-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.16498851776123,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.175907135009766,-0.7057971954345703,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
518,2025-04-30 15:59:38-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.093758583068848,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.175907135009766,-0.6900619864463806,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
519,2025-04-30 15:59:39-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.093758583068848,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.186397552490234,-0.6900619864463806,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
520,2025-04-30 15:59:40-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.158676147460938,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.186397552490234,-0.6900619864463806,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
521,2025-04-30 15:59:41-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.076022148132324,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.332256317138672,20.408180236816406,0,0,1.335886001586914,34.186397552490234,-0.6900619864463806,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
522,2025-04-30 15:59:42-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.076022148132324,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.348468780517575,20.408180236816406,0,0,1.335886001586914,34.186397552490234,-0.6900619864463806,30.77572631835937,392.20263671875,23.583221435546875,25.473785400390625
523,2025-04-30 15:59:43-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.037609100341797,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.348468780517575,20.408180236816406,0,0,1.335886001586914,34.186397552490234,-0.6900619864463806,30.77572631835937,392.4505920410156,23.583221435546875,25.473785400390625
524,2025-04-30 15:59:44-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.037609100341797,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.348468780517575,20.408180236816406,0,0,1.335886001586914,34.186397552490234,-0.6703924536705017,30.77572631835937,392.4505920410156,23.583221435546875,25.473785400390625
525,2025-04-30 15:59:45-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,20.0,1.7968977689743042,0.9742933511734008,8.068155288696289,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.348468780517575,20.408180236816406,0,0,1.335886001586914,34.1968879699707,-0.6703924536705017,30.80063819885254,392.4505920410156,23.583221435546875,25.473785400390625
526,2025-04-30 15:59:46-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.055347442626953,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.348468780517575,20.408180236816406,0,0,1.335886001586914,34.1968879699707,-0.6703924536705017,30.80063819885254,392.4505920410156,23.583221435546875,25.473785400390625
527,2025-04-30 15:59:47-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.055347442626953,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.33034896850586,20.397497177124023,0,0,1.335886001586914,34.1968879699707,-0.6703924536705017,30.80063819885254,392.4505920410156,23.583221435546875,25.473785400390625
528,2025-04-30 15:59:48-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.067156791687012,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.33034896850586,20.408180236816406,0,0,1.335886001586914,34.1968879699707,-0.6494120359420776,30.80063819885254,392.20263671875,23.583221435546875,25.473785400390625
529,2025-04-30 15:59:49-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,7.998121738433838,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.33034896850586,20.408180236816406,0,0,1.335886001586914,34.16934967041016,-0.6494120359420776,30.7639217376709,392.20263671875,23.583221435546875,25.473785400390625
530,2025-04-30 15:59:50-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,7.998121738433838,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.33034896850586,20.408180236816406,0,0,1.335886001586914,34.16934967041016,-0.6494120359420776,30.7639217376709,392.20263671875,23.583221435546875,25.473785400390625
531,2025-04-30 15:59:51-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.076788902282715,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.33034896850586,20.408180236816406,0,0,1.335886001586914,34.16934967041016,-0.6494120359420776,30.7639217376709,392.20263671875,23.583221435546875,25.473785400390625
532,2025-04-30 15:59:52-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.049823760986328,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8963541388511658,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.16934967041016,-0.6494120359420776,30.7639217376709,392.20263671875,23.583221435546875,25.473785400390625
533,2025-04-30 15:59:53-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.049823760986328,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.16934967041016,-0.6494120359420776,30.7639217376709,392.20263671875,23.583221435546875,25.473785400390625
534,2025-04-30 15:59:54-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.138607025146484,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.16934967041016,-0.6336759924888611,30.7639217376709,392.20263671875,23.583221435546875,25.473785400390625
535,2025-04-30 15:59:55-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.064065933227539,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.18508529663086,-0.6336759924888611,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
536,2025-04-30 15:59:56-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.064065933227539,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.18508529663086,-0.6336759924888611,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
537,2025-04-30 15:59:57-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.022296905517578,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.18508529663086,-0.6336759924888611,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
538,2025-04-30 15:59:58-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.25796127319336,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.18508529663086,-0.6140068769454956,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
539,2025-04-30 15:59:59-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.25796127319336,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.18508529663086,-0.6140068769454956,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
540,2025-04-30 16:00:00-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.086142539978027,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.18508529663086,-0.6140068769454956,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
541,2025-04-30 16:00:01-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.10191535949707,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8941036462783813,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.18508529663086,-0.6140068769454956,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
542,2025-04-30 16:00:02-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.10191535949707,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.408180236816406,0,0,1.335886001586914,34.18508529663086,-0.6140068769454956,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
543,2025-04-30 16:00:03-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.088545799255371,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.18508529663086,-0.6140068769454956,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
544,2025-04-30 16:00:04-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.071924209594727,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.18508529663086,-0.5969599485397339,30.788843154907227,392.20263671875,23.583221435546875,25.473785400390625
545,2025-04-30 16:00:05-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.071924209594727,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8827652931213379,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.171974182128906,-0.5969599485397339,30.770477294921875,392.20263671875,23.583221435546875,25.473785400390625
546,2025-04-30 16:00:06-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,30.0,30.0,1.7968977689743042,0.9742933511734008,8.15038013458252,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.34274673461914,20.41886329650879,0,0,1.335886001586914,34.171974182128906,-0.5969599485397339,30.770477294921875,392.20263671875,23.583221435546875,25.473785400390625
547,2025-04-30 16:00:07-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,40.0,30.0,1.7968977689743042,0.9742933511734008,7.981170177459717,0.9851416349411012,0.9832819700241088,0.002913640346378,0.9008381366729736,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.361820220947266,20.41886329650879,0,0,1.335886001586914,34.171974182128906,-0.5969599485397339,30.770477294921875,392.20263671875,23.583221435546875,25.473785400390625
548,2025-04-30 16:00:08-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,40.0,30.0,1.7968977689743042,0.9742933511734008,7.981170177459717,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8850445747375488,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.361820220947266,20.41886329650879,0,0,1.335886001586914,34.171974182128906,-0.5812250971794128,30.770477294921875,392.20263671875,23.583221435546875,25.473785400390625
549,2025-04-30 16:00:09-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,40.0,30.0,1.7968977689743042,0.9742933511734008,7.981170177459717,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8850445747375488,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.361820220947266,20.41886329650879,0,0,1.335886001586914,34.171974182128906,-0.5812250971794128,30.770477294921875,392.20263671875,23.583221435546875,25.473785400390625
550,2025-04-30 16:00:10-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,40.0,30.0,1.7968977689743042,0.9742933511734008,8.166152954101562,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8850445747375488,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.361820220947266,20.41886329650879,0,0,1.335886001586914,34.171974182128906,-0.5812250971794128,30.770477294921875,392.20263671875,23.583221435546875,25.473785400390625
551,2025-04-30 16:00:11-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,40.0,30.0,1.7968977689743042,0.9742933511734008,8.166152954101562,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8850445747375488,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.361820220947266,20.41886329650879,0,0,1.335886001586914,34.171974182128906,-0.5812250971794128,30.770477294921875,392.20263671875,23.583221435546875,25.473785400390625
552,2025-04-30 16:00:12-04:00,0.0,0.0,1.7968977689743042,0.9866913557052612,40.0,30.0,1.7968977689743042,0.9742933511734008,8.06801700592041,0.9851416349411012,0.9832819700241088,0.002913640346378,0.8850445747375488,100.0,1.7051527500152588,1.0114872455596924,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38452911376953,19.33893203735352,20.41886329650879,0,0,1.335886001586914,34.171974182128906,-0.5812250971794128,30.770477294921875,392.20263671875,23.583221435546875,25.473785400390625
