,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
736,2025-04-30 16:03:16-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.876649379730225,56.90001678466797,6.920042514801025,6.878509998321533,6.948868274688721,6.87441873550415,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,16.280452728271484,20.34941864013672,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,488.3535461425781,23.711395263671875,24.8809814453125
737,2025-04-30 16:03:17-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.876649379730225,57.27847290039063,6.920042514801025,6.878509998321533,6.948868274688721,6.87441873550415,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.262332916259766,20.34941864013672,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,488.3535461425781,23.711395263671875,24.8809814453125
738,2025-04-30 16:03:18-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.876649379730225,57.27847290039063,6.920042514801025,6.878509998321533,6.948868274688721,6.87441873550415,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.262332916259766,20.34941864013672,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,487.1519165039063,23.711395263671875,24.8809814453125
739,2025-04-30 16:03:19-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.876649379730225,57.29862976074219,6.920042514801025,6.878509998321533,6.948868274688721,6.861218452453613,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.262332916259766,20.34941864013672,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,487.1519165039063,23.711395263671875,24.8809814453125
740,2025-04-30 16:03:20-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.14362335205078,6.920042514801025,6.878509998321533,6.948868274688721,6.887301445007324,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.262332916259766,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,487.1519165039063,23.711395263671875,24.8809814453125
741,2025-04-30 16:03:21-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.14362335205078,6.932440280914307,6.890907764434815,6.948868274688721,6.887301445007324,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.262332916259766,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,487.1519165039063,23.711395263671875,24.8809814453125
742,2025-04-30 16:03:22-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.38783645629883,6.932440280914307,6.890907764434815,6.970564365386963,6.887301445007324,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.242305755615234,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,487.1519165039063,23.711395263671875,24.8809814453125
743,2025-04-30 16:03:23-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.11039733886719,6.932440280914307,6.890907764434815,6.970564365386963,6.854461669921875,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.242305755615234,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,489.5552062988281,23.711395263671875,24.8809814453125
744,2025-04-30 16:03:24-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.11039733886719,6.932440280914307,6.890907764434815,6.95940637588501,6.890811920166016,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.242305755615234,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.7611026763916,489.5552062988281,23.711395263671875,24.8809814453125
745,2025-04-30 16:03:25-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.690547943115234,6.932440280914307,6.890907764434815,6.95940637588501,6.908914089202881,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.242305755615234,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.719141006469727,489.5552062988281,23.711395263671875,24.8809814453125
746,2025-04-30 16:03:26-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.410587310791016,6.932440280914307,6.890907764434815,6.95940637588501,6.896364212036133,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.242305755615234,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.719141006469727,489.5552062988281,23.711395263671875,24.8809814453125
747,2025-04-30 16:03:27-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.410587310791016,6.932440280914307,6.890907764434815,6.972424030303955,6.879985332489014,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.256607055664062,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.719141006469727,489.5552062988281,23.711395263671875,24.8809814453125
748,2025-04-30 16:03:28-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,80.0,80.0,6.065513610839844,6.88873815536499,57.53082656860352,6.932440280914307,6.890907764434815,6.995050430297852,6.879985332489014,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.256607055664062,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.719141006469727,489.2690734863281,23.711395263671875,24.8809814453125
749,2025-04-30 16:03:29-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,85.0,80.0,6.065513610839844,6.901135921478272,57.47113037109375,6.932440280914307,6.890907764434815,6.9845123291015625,6.908914089202881,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.256607055664062,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.740121841430664,489.2690734863281,23.711395263671875,24.8809814453125
750,2025-04-30 16:03:30-04:00,0.0,0.0,6.0549750328063965,6.851853847503662,85.0,80.0,6.065513610839844,7.000319480895996,57.47113037109375,6.955996990203857,6.90702486038208,7.013647079467773,6.924060821533203,100.0,6.097748756408691,6.856503009796143,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.256607055664062,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.740121841430664,489.2690734863281,23.711395263671875,24.8809814453125
751,2025-04-30 16:03:31-04:00,0.0,0.0,6.0549750328063965,6.960336208343506,85.0,80.0,6.065513610839844,7.13018798828125,59.29010391235352,7.088035583496094,7.038752555847168,7.065098762512207,7.148258209228516,100.0,6.097748756408691,6.960336208343506,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,16.256607055664062,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.740121841430664,489.2690734863281,23.711395263671875,24.8809814453125
752,2025-04-30 16:03:32-04:00,0.0,0.0,6.0549750328063965,7.099813461303711,85.0,80.0,6.065513610839844,7.236500740051269,60.6470832824707,7.212014675140381,7.157153606414795,7.12708854675293,7.234265327453613,100.0,6.097748756408691,7.13018798828125,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.825541496276855,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.740121841430664,489.2690734863281,23.711395263671875,24.8809814453125
753,2025-04-30 16:03:33-04:00,0.0,0.0,6.0549750328063965,7.2086052894592285,85.0,80.0,6.065513610839844,7.313057899475098,60.6470832824707,7.310888290405273,7.259746551513672,7.180399417877197,7.315132141113281,100.0,6.097748756408691,7.236500740051269,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.825541496276855,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.6008938550949097,22.740121841430664,496.9939575195313,23.711395263671875,24.8809814453125
754,2025-04-30 16:03:34-04:00,0.0,0.0,6.0549750328063965,7.2086052894592285,85.0,80.0,6.065513610839844,7.352731704711914,61.11788177490234,7.370708465576172,7.322046279907227,7.216043949127197,7.352218627929687,100.0,6.097748756408691,7.236500740051269,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.825541496276855,20.36086654663086,0,0,1.2047566175460815,33.37339782714844,-0.5641781687736511,22.740121841430664,496.9939575195313,23.711395263671875,24.8809814453125
755,2025-04-30 16:03:35-04:00,0.0,0.0,6.0549750328063965,7.343433380126953,85.0,80.0,6.065513610839844,7.381246566772461,61.46476364135742,7.406972408294678,7.362339973449707,7.268115043640137,7.395932197570801,100.0,6.097748756408691,7.352731704711914,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.825541496276855,20.37841796875,0,0,1.1811540126800537,33.31307601928711,-0.5641781687736511,21.91269874572754,496.9939575195313,23.711395263671875,24.8809814453125
756,2025-04-30 16:03:36-04:00,0.0,0.0,6.0549750328063965,7.343433380126953,85.0,85.0,6.065513610839844,7.404182910919189,61.46476364135742,7.434248447418213,7.388065338134766,7.312438011169434,7.408179759979248,100.0,6.097748756408691,7.352731704711914,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.825541496276855,20.37841796875,0,0,1.1811540126800537,33.31307601928711,-0.5641781687736511,21.91269874572754,496.9939575195313,23.711395263671875,24.8809814453125
757,2025-04-30 16:03:37-04:00,0.0,0.0,6.0549750328063965,7.343433380126953,85.0,85.0,6.065513610839844,7.419370174407959,61.58259582519531,7.459353923797607,7.4147210121154785,7.340023994445801,7.455079078674316,100.0,6.097748756408691,7.352731704711914,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.78357982635498,20.37841796875,0,0,1.1811540126800537,33.31307601928711,-0.5641781687736511,21.91269874572754,496.9939575195313,23.711395263671875,24.8809814453125
758,2025-04-30 16:03:38-04:00,0.0,0.0,6.0549750328063965,7.343433380126953,85.0,85.0,6.065513610839844,7.419370174407959,61.58259582519531,7.459353923797607,7.4147210121154785,7.3669891357421875,7.455079078674316,100.0,6.097748756408691,7.352731704711914,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.78357982635498,20.37841796875,0,0,1.1811540126800537,33.31307601928711,-0.5523764491081238,21.91269874572754,499.4354248046875,23.711395263671875,24.8809814453125
759,2025-04-30 16:03:39-04:00,0.0,0.0,6.0549750328063965,7.343433380126953,85.0,85.0,6.065513610839844,7.437347888946533,61.64029693603516,7.474231243133545,7.43021821975708,7.399223804473877,7.438035011291504,100.0,6.097748756408691,7.352731704711914,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.78357982635498,20.37841796875,0,0,1.1811540126800537,33.28685760498047,-0.5523764491081238,21.479969024658203,499.4354248046875,23.711395263671875,24.8809814453125
760,2025-04-30 16:03:40-04:00,0.0,0.0,6.0549750328063965,7.343433380126953,85.0,85.0,6.065513610839844,7.437347888946533,61.95848083496094,7.492827892303467,7.43021821975708,7.439517498016357,7.479899883270264,100.0,6.097748756408691,7.352731704711914,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.78357982635498,20.37841796875,0,0,1.1811540126800537,33.28685760498047,-0.5523764491081238,21.479969024658203,499.4354248046875,23.711395263671875,24.8809814453125
761,2025-04-30 16:03:41-04:00,0.0,0.0,6.0549750328063965,7.447885990142822,85.0,85.0,6.065513610839844,7.437347888946533,61.95848083496094,7.492827892303467,7.44602632522583,7.456874370574951,7.451295375823975,100.0,6.097748756408691,7.352731704711914,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.78357982635498,20.37841796875,0,0,1.1811540126800537,33.28685760498047,-0.5523764491081238,21.479969024658203,499.4354248046875,23.711395263671875,24.8809814453125
762,2025-04-30 16:03:42-04:00,0.0,0.0,6.0549750328063965,7.447885990142822,85.0,85.0,6.065513610839844,7.457804203033447,61.89192581176758,7.492827892303467,7.44602632522583,7.485389232635498,7.451295375823975,100.0,6.097748756408691,7.352731704711914,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,15.74543285369873,20.37841796875,0,0,1.1811540126800537,33.28685760498047,-0.5523764491081238,21.479969024658203,499.4354248046875,23.711395263671875,24.8809814453125
763,2025-04-30 16:03:43-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.457804203033447,62.330116271972656,7.492827892303467,7.457804203033447,7.496857643127441,7.451295375823975,100.0,6.097748756408691,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,15.74543285369873,20.37841796875,0,0,1.1811540126800537,33.28685760498047,-0.5523764491081238,21.479969024658203,500.2937316894531,23.711395263671875,24.8809814453125
764,2025-04-30 16:03:44-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.457804203033447,62.330116271972656,7.503986358642578,7.457804203033447,7.496857643127441,7.451295375823975,100.0,6.097748756408691,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,15.74543285369873,20.37841796875,0,0,1.1811540126800537,33.28685760498047,-0.5523764491081238,21.479969024658203,500.2937316894531,23.711395263671875,24.8809814453125
765,2025-04-30 16:03:45-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.472061634063721,62.05780029296875,7.503986358642578,7.457804203033447,7.525992393493652,7.489321708679199,100.0,6.097748756408691,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,15.74543285369873,20.37841796875,0,0,1.1811540126800537,33.272430419921875,-0.5523764491081238,21.42620658874512,500.2937316894531,23.711395263671875,24.8809814453125
766,2025-04-30 16:03:46-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.472061634063721,62.096439361572266,7.516694068908691,7.472061634063721,7.525992393493652,7.461832523345947,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.358776092529297,15.74543285369873,20.37841796875,0,0,1.1811540126800537,33.272430419921875,-0.5523764491081238,21.42620658874512,500.2937316894531,23.711395263671875,24.8809814453125
767,2025-04-30 16:03:47-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.490658283233643,62.096439361572266,7.526922225952148,7.472061634063721,7.546758651733398,7.504101276397705,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.711100578308104,20.37841796875,0,0,1.1811540126800537,33.272430419921875,-0.5523764491081238,21.42620658874512,500.2937316894531,23.711395263671875,24.8809814453125
768,2025-04-30 16:03:48-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.4804301261901855,62.111236572265625,7.526922225952148,7.489728450775146,7.546758651733398,7.504101276397705,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.711100578308104,20.37841796875,0,0,1.1811540126800537,33.272430419921875,-0.5523764491081238,21.42620658874512,499.1492614746094,23.711395263671875,24.8809814453125
769,2025-04-30 16:03:49-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.4804301261901855,62.34344100952149,7.526922225952148,7.489728450775146,7.557296752929687,7.486092567443848,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.711100578308104,20.37841796875,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.33966064453125,499.1492614746094,23.711395263671875,24.8809814453125
770,2025-04-30 16:03:50-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.4804301261901855,62.34344100952149,7.526922225952148,7.489728450775146,7.557296752929687,7.504370212554932,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.711100578308104,20.37841796875,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.33966064453125,499.1492614746094,23.711395263671875,24.8809814453125
771,2025-04-30 16:03:51-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.4804301261901855,62.26503372192383,7.526922225952148,7.489728450775146,7.557296752929687,7.504370212554932,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.711100578308104,20.37841796875,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.33966064453125,499.1492614746094,23.711395263671875,24.8809814453125
772,2025-04-30 16:03:52-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.4804301261901855,62.04777908325195,7.526922225952148,7.489728450775146,7.567835807800293,7.504370212554932,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.721588134765623,20.37841796875,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.33966064453125,499.1492614746094,23.711395263671875,24.8809814453125
773,2025-04-30 16:03:53-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.499957084655762,62.04777908325195,7.543349266052246,7.489728450775146,7.585812568664551,7.504370212554932,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.721588134765623,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.33966064453125,502.2392883300781,23.711395263671875,24.8809814453125
774,2025-04-30 16:03:54-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.499957084655762,62.28777313232422,7.543349266052246,7.500886917114258,7.585812568664551,7.504370212554932,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.721588134765623,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.33966064453125,502.2392883300781,23.711395263671875,24.8809814453125
775,2025-04-30 16:03:55-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.499957084655762,62.59703063964844,7.543349266052246,7.500886917114258,7.573414802551269,7.492817878723144,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.721588134765623,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.312122344970703,502.2392883300781,23.711395263671875,24.8809814453125
776,2025-04-30 16:03:56-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.510495185852051,62.59703063964844,7.543349266052246,7.500886917114258,7.573414802551269,7.492817878723144,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.721588134765623,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.312122344970703,502.2392883300781,23.711395263671875,24.8809814453125
777,2025-04-30 16:03:57-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.510495185852051,62.59703063964844,7.560396194458008,7.516694068908691,7.553267478942871,7.540526866912842,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.644336700439451,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.5523764491081238,21.312122344970703,502.2392883300781,23.711395263671875,24.8809814453125
778,2025-04-30 16:03:58-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.510495185852051,62.67335891723633,7.560396194458008,7.516694068908691,7.553267478942871,7.52180004119873,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.644336700439451,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.312122344970703,503.6507263183594,23.711395263671875,24.8809814453125
779,2025-04-30 16:03:59-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.510495185852051,62.67335891723633,7.560396194458008,7.516694068908691,7.553267478942871,7.50651741027832,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.644336700439451,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
780,2025-04-30 16:04:00-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.521963119506836,62.62508773803711,7.560396194458008,7.516694068908691,7.553267478942871,7.50651741027832,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.644336700439451,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
781,2025-04-30 16:04:01-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.521963119506836,62.43087005615234,7.560396194458008,7.516694068908691,7.572794914245605,7.517514228820801,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.644336700439451,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
782,2025-04-30 16:04:02-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.521963119506836,62.43087005615234,7.560396194458008,7.516694068908691,7.585502624511719,7.517514228820801,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,15.644336700439451,20.35934066772461,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
783,2025-04-30 16:04:03-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.536220550537109,62.33309555053711,7.584882736206055,7.539010047912598,7.610918998718262,7.565332412719727,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,15.644336700439451,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
784,2025-04-30 16:04:04-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.536220550537109,62.710147857666016,7.584882736206055,7.539010047912598,7.610918998718262,7.565332412719727,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,15.644336700439451,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
785,2025-04-30 16:04:05-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.536220550537109,62.710147857666016,7.584882736206055,7.539010047912598,7.610918998718262,7.542396545410156,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,15.644336700439451,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
786,2025-04-30 16:04:06-04:00,0.0,0.0,7.301899909973144,7.447885990142822,85.0,85.0,7.313057899475098,7.536220550537109,62.42712020874024,7.584882736206055,7.539010047912598,7.610918998718262,7.556806564331055,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.351146697998047,15.644336700439451,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
787,2025-04-30 16:04:07-04:00,0.0,0.0,7.301899909973144,7.447885990142822,90.0,85.0,7.313057899475098,7.536220550537109,62.67429733276367,7.569385528564453,7.526612281799316,7.610918998718262,7.528761863708496,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.616683959960938,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,503.6507263183594,23.711395263671875,24.8809814453125
788,2025-04-30 16:04:08-04:00,0.0,0.0,7.301899909973144,7.447885990142822,90.0,85.0,7.313057899475098,7.630135536193848,62.67429733276367,7.591081619262695,7.541799545288086,7.636954307556152,7.592182159423828,100.0,7.404182910919189,7.458114147186279,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.616683959960938,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,501.5144958496094,23.711395263671875,24.8809814453125
789,2025-04-30 16:04:09-04:00,0.0,0.0,7.301899909973144,7.597281455993652,90.0,85.0,7.313057899475098,7.773022174835205,64.14614868164062,7.731798648834228,7.669498920440674,7.692745685577393,7.773124217987059,100.0,7.404182910919189,7.597281455993652,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.616683959960938,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,501.5144958496094,23.711395263671875,24.8809814453125
790,2025-04-30 16:04:10-04:00,0.0,0.0,7.301899909973144,7.738307476043701,90.0,85.0,7.313057899475098,7.867556571960449,65.90421295166016,7.858258247375488,7.804017066955566,7.750705242156982,7.90802526473999,100.0,7.404182910919189,7.738307476043701,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.616683959960938,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,501.5144958496094,23.711395263671875,24.8809814453125
791,2025-04-30 16:04:11-04:00,0.0,0.0,7.301899909973144,7.850198745727539,90.0,85.0,7.313057899475098,7.937914848327637,65.90421295166016,7.946593284606934,7.887393951416016,7.811145782470703,7.966405391693115,100.0,7.404182910919189,7.850198745727539,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.616683959960938,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,501.5144958496094,23.711395263671875,24.8809814453125
792,2025-04-30 16:04:12-04:00,0.0,0.0,7.301899909973144,7.850198745727539,90.0,85.0,7.313057899475098,7.974798679351807,66.55116271972656,8.004243850708008,7.950002670288086,7.863527297973633,7.996191024780273,100.0,7.404182910919189,7.850198745727539,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.25332736968994,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,501.5144958496094,23.711395263671875,24.8809814453125
793,2025-04-30 16:04:13-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,85.0,7.313057899475098,8.007343292236328,66.0093994140625,8.026559829711914,7.975108623504639,7.92923641204834,8.007018089294434,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.25332736968994,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.541886031627655,21.25442695617676,511.6617126464844,23.711395263671875,24.8809814453125
794,2025-04-30 16:04:14-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,85.0,7.313057899475098,8.02748966217041,66.0093994140625,8.059724807739258,8.012612342834473,7.9531025886535645,8.023858070373535,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.25332736968994,20.348655700683597,0,0,1.1811540126800537,33.261940002441406,-0.4986130893230438,21.25442695617676,511.6617126464844,23.711395263671875,24.8809814453125
795,2025-04-30 16:04:15-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,85.0,7.313057899475098,8.038957595825195,66.97509002685547,8.076151847839355,8.029349327087402,8.006103515625,8.023858070373535,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.25332736968994,20.348655700683597,0,0,1.1575497388839722,33.15310287475586,-0.4986130893230438,20.07032966613769,511.6617126464844,23.711395263671875,24.8809814453125
796,2025-04-30 16:04:16-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,90.0,7.313057899475098,8.038957595825195,66.68093872070312,8.076151847839355,8.029349327087402,8.020051002502441,8.023858070373535,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33874893188477,15.25332736968994,20.348655700683597,0,0,1.1575497388839722,33.15310287475586,-0.4986130893230438,20.07032966613769,511.6617126464844,23.711395263671875,24.8809814453125
797,2025-04-30 16:04:17-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,90.0,7.313057899475098,8.038957595825195,66.68093872070312,8.096918106079102,8.052286148071289,8.040197372436523,8.071672439575195,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.020630836486816,20.348655700683597,0,0,1.1575497388839722,33.15310287475586,-0.4986130893230438,20.07032966613769,511.6617126464844,23.711395263671875,24.8809814453125
798,2025-04-30 16:04:18-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,90.0,7.313057899475098,8.059724807739258,66.72592163085938,8.096918106079102,8.052286148071289,8.071192741394043,8.048176765441895,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.020630836486816,20.348655700683597,0,0,1.1575497388839722,33.15310287475586,-0.4986130893230438,20.07032966613769,512.2720336914062,23.711395263671875,24.8809814453125
799,2025-04-30 16:04:19-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,90.0,7.313057899475098,8.059724807739258,66.8598861694336,8.10745620727539,8.052286148071289,8.104046821594238,8.076414108276367,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.020630836486816,20.348655700683597,0,0,1.1470593214035034,33.13080596923828,-0.4986130893230438,19.907730102539062,512.2720336914062,23.711395263671875,24.8809814453125
800,2025-04-30 16:04:20-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,90.0,7.313057899475098,8.073052406311035,66.8598861694336,8.10745620727539,8.052286148071289,8.120784759521484,8.076414108276367,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.020630836486816,20.348655700683597,0,0,1.1470593214035034,33.13080596923828,-0.4986130893230438,19.907730102539062,512.2720336914062,23.711395263671875,24.8809814453125
801,2025-04-30 16:04:21-04:00,0.0,0.0,7.301899909973144,7.9732489585876465,90.0,90.0,7.313057899475098,8.073052406311035,67.270751953125,8.119544982910156,8.073052406311035,8.131012916564941,8.066179275512695,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,15.020630836486816,20.33797264099121,0,0,1.1470593214035034,33.13080596923828,-0.4986130893230438,19.907730102539062,512.2720336914062,23.711395263671875,24.8809814453125
802,2025-04-30 16:04:22-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.073052406311035,67.270751953125,8.109315872192383,8.073052406311035,8.153019905090332,8.054932594299316,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.107418060302734,20.33797264099121,0,0,1.1470593214035034,33.13080596923828,-0.4986130893230438,19.907730102539062,512.2720336914062,23.711395263671875,24.8809814453125
803,2025-04-30 16:04:23-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.073052406311035,67.11741638183594,8.109315872192383,8.073052406311035,8.163867950439453,8.069426536560059,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.107418060302734,20.33797264099121,0,0,1.1470593214035034,33.13080596923828,-0.4986130893230438,19.907730102539062,511.9859619140625,23.711395263671875,24.8809814453125
804,2025-04-30 16:04:24-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.08761978149414,67.04658508300781,8.125123977661133,8.073052406311035,8.163867950439453,8.099827766418457,100.0,7.404182910919189,7.974798679351807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.107418060302734,20.34941864013672,0,0,1.1470593214035034,33.13080596923828,-0.4986130893230438,19.907730102539062,511.9859619140625,23.711395263671875,24.8809814453125
805,2025-04-30 16:04:25-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.08761978149414,67.43211364746094,8.125123977661133,8.08761978149414,8.163867950439453,8.099827766418457,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.107418060302734,20.34941864013672,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.907730102539062,511.9859619140625,23.711395263671875,24.8809814453125
806,2025-04-30 16:04:26-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.08761978149414,67.43211364746094,8.125123977661133,8.08761978149414,8.177815437316895,8.085638999938965,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.107418060302734,20.34941864013672,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.907730102539062,511.9859619140625,23.711395263671875,24.8809814453125
807,2025-04-30 16:04:27-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.08761978149414,67.3880615234375,8.125123977661133,8.08761978149414,8.162318229675293,8.0980863571167,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.159867286682127,20.34941864013672,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.907730102539062,511.9859619140625,23.711395263671875,24.8809814453125
808,2025-04-30 16:04:28-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.08761978149414,67.20209503173828,8.139691352844238,8.08761978149414,8.162318229675293,8.0980863571167,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.159867286682127,20.34941864013672,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.907730102539062,512.5581665039062,23.711395263671875,24.8809814453125
809,2025-04-30 16:04:29-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.08761978149414,67.20209503173828,8.139691352844238,8.08761978149414,8.1923828125,8.084891319274902,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.159867286682127,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,512.5581665039062,23.711395263671875,24.8809814453125
810,2025-04-30 16:04:30-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.076461791992188,67.24771881103516,8.139691352844238,8.08761978149414,8.173476219177246,8.122679710388184,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.159867286682127,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,512.5581665039062,23.711395263671875,24.8809814453125
811,2025-04-30 16:04:31-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.088239669799805,67.08838653564453,8.125433921813965,8.08761978149414,8.173476219177246,8.08788013458252,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.159867286682127,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,512.5581665039062,23.711395263671875,24.8809814453125
812,2025-04-30 16:04:32-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.088239669799805,67.08838653564453,8.125433921813965,8.08761978149414,8.173476219177246,8.106789588928223,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.159867286682127,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,512.5581665039062,23.711395263671875,24.8809814453125
813,2025-04-30 16:04:33-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.088239669799805,67.50054931640625,8.125433921813965,8.08761978149414,8.173476219177246,8.106789588928223,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.159867286682127,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,513.4927978515625,23.711395263671875,24.8809814453125
814,2025-04-30 16:04:34-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.088239669799805,67.02813720703125,8.140621185302734,8.08761978149414,8.188973426818848,8.106789588928223,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.159867286682127,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,513.4927978515625,23.711395263671875,24.8809814453125
815,2025-04-30 16:04:35-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.088239669799805,67.02813720703125,8.140621185302734,8.08761978149414,8.156119346618652,8.092611312866211,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.159867286682127,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,513.4927978515625,23.711395263671875,24.8809814453125
816,2025-04-30 16:04:36-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.088239669799805,66.95722961425781,8.140621185302734,8.08761978149414,8.156119346618652,8.07815933227539,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.159867286682127,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,513.4927978515625,23.711395263671875,24.8809814453125
817,2025-04-30 16:04:37-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.088239669799805,67.3665771484375,8.140621185302734,8.08761978149414,8.175335884094238,8.07815933227539,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,15.125535011291504,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,513.4927978515625,23.711395263671875,24.8809814453125
818,2025-04-30 16:04:38-04:00,0.0,0.0,7.301899909973144,8.073982238769531,90.0,90.0,7.313057899475098,8.088239669799805,67.3665771484375,8.140621185302734,8.08761978149414,8.175335884094238,8.106293678283691,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,15.125535011291504,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.847410202026367,515.1140747070312,23.711395263671875,24.8809814453125
819,2025-04-30 16:04:39-04:00,0.0,0.0,7.301899909973144,8.073982238769531,95.0,90.0,7.313057899475098,8.088239669799805,67.41130065917969,8.140621185302734,8.08761978149414,8.175335884094238,8.09286117553711,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,15.125535011291504,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.79626846313477,515.1140747070312,23.711395263671875,24.8809814453125
820,2025-04-30 16:04:40-04:00,0.0,0.0,7.301899909973144,8.073982238769531,95.0,90.0,7.313057899475098,8.190213203430176,67.41130065917969,8.160768508911133,8.107766151428223,8.197961807250977,8.133090019226074,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,15.125535011291504,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.79626846313477,515.1140747070312,23.711395263671875,24.8809814453125
821,2025-04-30 16:04:41-04:00,0.0,0.0,7.301899909973144,8.073982238769531,95.0,90.0,7.313057899475098,8.340228080749512,67.72110748291016,8.28908634185791,8.23112678527832,8.272659301757812,8.337363243103027,100.0,7.404182910919189,8.085760116577148,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,15.125535011291504,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.79626846313477,515.1140747070312,23.711395263671875,24.8809814453125
822,2025-04-30 16:04:42-04:00,0.0,0.0,7.301899909973144,8.265530586242676,95.0,90.0,7.313057899475098,8.454909324645996,70.2510986328125,8.434453010559082,8.370292663574219,8.335888862609863,8.475645065307617,100.0,7.404182910919189,8.303343772888184,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,14.706859588623049,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.79626846313477,515.1140747070312,23.711395263671875,24.8809814453125
823,2025-04-30 16:04:43-04:00,0.0,0.0,7.301899909973144,8.404077529907227,95.0,90.0,7.313057899475098,8.530848503112793,70.2510986328125,8.542313575744629,8.480635643005371,8.403148651123047,8.566672325134277,100.0,7.404182910919189,8.430733680725098,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,14.706859588623049,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4986130893230438,19.79626846313477,523.2203979492188,23.711395263671875,24.8809814453125
824,2025-04-30 16:04:44-04:00,0.0,0.0,7.301899909973144,8.505431175231934,95.0,90.0,7.313057899475098,8.585707664489746,71.44526672363281,8.59903621673584,8.543246269226074,8.454909324645996,8.614981651306152,100.0,7.404182910919189,8.430733680725098,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,14.706859588623049,20.368497848510746,0,0,1.1470593214035034,33.14129638671875,-0.4618966281414032,19.79626846313477,523.2203979492188,23.711395263671875,24.8809814453125
825,2025-04-30 16:04:45-04:00,0.0,0.0,7.301899909973144,8.505431175231934,95.0,90.0,7.313057899475098,8.619492530822754,71.8153076171875,8.648937225341797,8.5968656539917,8.523408889770508,8.669065475463867,100.0,7.404182910919189,8.571141242980957,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,14.706859588623049,20.368497848510746,0,0,1.1300123929977417,33.028526306152344,-0.4618966281414032,18.77215003967285,523.2203979492188,23.711395263671875,24.8809814453125
826,2025-04-30 16:04:46-04:00,0.0,0.0,7.301899909973144,8.615153312683105,95.0,95.0,7.313057899475098,8.636539459228516,71.78595733642578,8.673112869262695,8.62042236328125,8.554403305053711,8.669065475463867,100.0,7.404182910919189,8.571141242980957,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,14.706859588623049,20.368497848510746,0,0,1.1300123929977417,33.028526306152344,-0.4618966281414032,18.77215003967285,523.2203979492188,23.711395263671875,24.8809814453125
827,2025-04-30 16:04:47-04:00,0.0,0.0,7.301899909973144,8.615153312683105,95.0,95.0,7.313057899475098,8.636539459228516,71.91122436523438,8.685821533203125,8.635919570922852,8.610503196716309,8.651618957519531,100.0,7.404182910919189,8.571141242980957,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.562857627868652,20.368497848510746,0,0,1.1300123929977417,33.028526306152344,-0.4618966281414032,18.77215003967285,523.2203979492188,23.711395263671875,24.8809814453125
828,2025-04-30 16:04:48-04:00,0.0,0.0,7.301899909973144,8.615153312683105,95.0,95.0,7.313057899475098,8.655447006225586,71.91122436523438,8.685821533203125,8.635919570922852,8.646147727966309,8.681838989257812,100.0,7.404182910919189,8.571141242980957,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.562857627868652,20.368497848510746,0,0,1.1300123929977417,33.028526306152344,-0.4409165978431701,18.77215003967285,525.6427612304688,23.711395263671875,24.8809814453125
