,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1475,2025-04-30 16:15:35-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.194820404052734,0.9928902983665466,0.9916505217552184,0.0094225667417049,0.9163594841957092,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37499237060547,19.336071014404297,20.426494598388672,0,0,1.326706886291504,34.171974182128906,-0.4697644412517547,30.76785469055176,392.1454162597656,23.82354736328125,25.81024169921875
1476,2025-04-30 16:15:36-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.24327564239502,0.9928902983665466,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37499237060547,19.336071014404297,20.426494598388672,0,0,1.326706886291504,34.171974182128906,-0.4697644412517547,30.76785469055176,392.1454162597656,23.82354736328125,25.81024169921875
1477,2025-04-30 16:15:37-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.297518730163574,0.9928902983665466,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37499237060547,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.171974182128906,-0.4697644412517547,30.76785469055176,392.1454162597656,23.82354736328125,25.81024169921875
1478,2025-04-30 16:15:38-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.297518730163574,0.9928902983665466,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37499237060547,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.171974182128906,-0.4566514194011688,30.76785469055176,392.1454162597656,23.82354736328125,25.81024169921875
1479,2025-04-30 16:15:39-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.262972831726074,0.9928902983665466,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37499237060547,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.149681091308594,-0.4566514194011688,30.748186111450195,392.1454162597656,23.82354736328125,25.81024169921875
1480,2025-04-30 16:15:40-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.306782722473145,0.9928902983665466,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37499237060547,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.149681091308594,-0.4566514194011688,30.748186111450195,392.1454162597656,23.82354736328125,25.81024169921875
1481,2025-04-30 16:15:41-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.395852088928223,0.9928902983665466,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37499237060547,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.149681091308594,-0.4566514194011688,30.748186111450195,392.1454162597656,23.82354736328125,25.81024169921875
1482,2025-04-30 16:15:42-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.295271873474121,0.9928902983665466,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.149681091308594,-0.4566514194011688,30.748186111450195,392.1454162597656,23.82354736328125,25.81024169921875
1483,2025-04-30 16:15:43-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.295271873474121,1.003118634223938,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.149681091308594,-0.4566514194011688,30.748186111450195,392.1454162597656,23.82354736328125,25.81024169921875
1484,2025-04-30 16:15:44-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.391016960144043,1.003118634223938,0.9916505217552184,0.0094225667417049,0.9052999019622804,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.149681091308594,-0.4566514194011688,30.748186111450195,392.1454162597656,23.82354736328125,25.81024169921875
1485,2025-04-30 16:15:45-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.29672622680664,1.003118634223938,0.9916505217552184,0.0094225667417049,0.9229315519332886,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4566514194011688,30.762609481811523,392.1454162597656,23.82354736328125,25.81024169921875
1486,2025-04-30 16:15:46-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.29672622680664,1.003118634223938,1.0052882432937622,0.0094225667417049,0.9229315519332886,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4566514194011688,30.762609481811523,392.1454162597656,23.82354736328125,25.81024169921875
1487,2025-04-30 16:15:47-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.191158294677734,1.003118634223938,1.0052882432937622,0.0094225667417049,0.9229315519332886,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4566514194011688,30.762609481811523,392.1454162597656,23.82354736328125,25.81024169921875
1488,2025-04-30 16:15:48-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,0.9944400191307068,8.278295516967773,1.003118634223938,1.0052882432937622,0.0094225667417049,0.9229315519332886,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4396052956581116,30.762609481811523,391.8211669921875,23.82354736328125,25.81024169921875
1489,2025-04-30 16:15:49-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,1.0062180757522583,8.278295516967773,1.003118634223938,1.0052882432937622,0.0094225667417049,0.9229315519332886,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4396052956581116,30.762609481811523,391.8211669921875,23.82354736328125,25.81024169921875
1490,2025-04-30 16:15:50-04:00,0.0,0.0,1.78542959690094,1.059219241142273,50.0,50.0,1.78542959690094,1.0062180757522583,8.302013397216797,1.003118634223938,1.0052882432937622,0.0094225667417049,0.9229315519332886,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4396052956581116,30.762609481811523,391.8211669921875,23.82354736328125,25.81024169921875
1491,2025-04-30 16:15:51-04:00,0.0,0.0,1.78542959690094,1.059219241142273,60.0,50.0,1.78542959690094,1.0062180757522583,8.631312370300293,1.003118634223938,1.0052882432937622,0.0094225667417049,0.9229315519332886,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.355144500732425,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4396052956581116,30.762609481811523,391.8211669921875,23.82354736328125,25.81024169921875
1492,2025-04-30 16:15:52-04:00,0.0,0.0,1.78542959690094,1.059219241142273,60.0,50.0,1.78542959690094,1.0400025844573977,8.631312370300293,1.0207858085632324,1.0052882432937622,0.0094225667417049,0.94450843334198,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31604385375977,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4396052956581116,30.762609481811523,391.8211669921875,23.82354736328125,25.81024169921875
1493,2025-04-30 16:15:53-04:00,0.0,0.0,1.78542959690094,1.059219241142273,60.0,50.0,1.78542959690094,1.0669680833816528,8.876130104064941,1.0570496320724487,1.0480612516403198,0.0094225667417049,0.9842019081115724,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31604385375977,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4396052956581116,30.762609481811523,394.167236328125,23.82354736328125,25.81024169921875
1494,2025-04-30 16:15:54-04:00,0.0,0.0,1.78542959690094,1.059219241142273,60.0,50.0,1.78542959690094,1.1069514751434326,9.50673484802246,1.0902143716812134,1.0778162479400637,0.0094225667417049,1.026288986206055,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31604385375977,20.426494598388672,0,0,1.326706886291504,34.16934967041016,-0.4396052956581116,30.762609481811523,394.167236328125,23.82354736328125,25.81024169921875
1495,2025-04-30 16:15:55-04:00,0.0,0.0,1.78542959690094,1.059219241142273,60.0,50.0,1.78542959690094,1.1497244834899902,9.50673484802246,1.1227589845657349,1.1137704849243164,0.0094225667417049,1.0476603507995603,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31604385375977,20.43794250488281,0,0,1.326706886291504,34.145748138427734,-0.4396052956581116,30.721960067749023,394.167236328125,23.82354736328125,25.81024169921875
1496,2025-04-30 16:15:56-04:00,0.0,0.0,1.78542959690094,1.059219241142273,60.0,60.0,1.78542959690094,1.393654227256775,11.614755630493164,1.190637707710266,1.1742104291915894,0.0850500911474227,1.1573036909103394,100.0,1.579933524131775,1.050230860710144,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,19.31604385375977,20.43794250488281,0,0,1.326706886291504,34.145748138427734,-0.4396052956581116,30.721960067749023,394.167236328125,23.82354736328125,25.81024169921875
1497,2025-04-30 16:15:57-04:00,0.0,0.0,1.78542959690094,1.2932308912277222,60.0,60.0,1.78542959690094,1.97635817527771,11.614755630493164,1.5724948644638062,1.507095456123352,0.4870538115501404,1.7237261533737185,100.0,1.579933524131775,1.393654227256775,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.93933486938477,20.43794250488281,0,0,1.326706886291504,34.145748138427734,-0.4396052956581116,30.721960067749023,394.167236328125,23.82354736328125,25.81024169921875
1498,2025-04-30 16:15:58-04:00,0.0,0.0,1.78542959690094,1.7572243213653564,60.0,60.0,1.78542959690094,2.334969282150269,19.65877342224121,2.1483795642852783,1.97635817527771,0.8732501268386841,2.3196494579315186,100.0,1.579933524131775,1.857027888298035,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.93933486938477,20.43794250488281,0,0,1.326706886291504,34.145748138427734,-0.3176550269126892,30.721960067749023,407.32818603515625,23.82354736328125,25.81024169921875
1499,2025-04-30 16:15:59-04:00,0.0,0.0,1.78542959690094,2.181544542312622,60.0,60.0,1.78542959690094,2.5119497776031494,21.52047348022461,2.4264039993286133,2.334969282150269,1.2070649862289429,2.506659984588623,100.0,1.579933524131775,2.264610528945923,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.93933486938477,20.43794250488281,0,0,1.3122825622558594,33.85594940185547,-0.3176550269126892,29.73455810546875,407.32818603515625,23.82354736328125,25.81024169921875
1500,2025-04-30 16:16:00-04:00,0.0,0.0,1.78542959690094,2.43508243560791,60.0,60.0,1.78542959690094,2.601835012435913,21.52047348022461,2.566810607910156,2.5119497776031494,1.4857091903686523,2.582665205001831,100.0,1.579933524131775,2.476305723190308,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.93933486938477,20.43794250488281,0,0,1.3122825622558594,33.85594940185547,-0.3176550269126892,29.73455810546875,407.32818603515625,23.82354736328125,25.81024169921875
1501,2025-04-30 16:16:01-04:00,0.0,0.0,1.78542959690094,2.561541557312012,60.0,60.0,1.78542959690094,2.648947238922119,22.12169075012207,2.639029026031494,2.601835012435913,1.7271591424942017,2.623683452606201,100.0,1.579933524131775,2.583238124847412,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.93933486938477,20.43794250488281,0,0,1.3122825622558594,33.85594940185547,-0.3176550269126892,29.73455810546875,407.32818603515625,23.82354736328125,25.81024169921875
1502,2025-04-30 16:16:02-04:00,0.0,0.0,1.78542959690094,2.561541557312012,60.0,60.0,1.78542959690094,2.677152395248413,22.39402961730957,2.677772283554077,2.648947238922119,1.9196375608444212,2.623683452606201,100.0,1.579933524131775,2.583238124847412,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.90118789672852,20.43794250488281,0,0,1.3122825622558594,33.85594940185547,-0.3176550269126892,29.73455810546875,407.32818603515625,23.82354736328125,25.81024169921875
1503,2025-04-30 16:16:03-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.6917200088500977,22.39402961730957,2.6985387802124023,2.677152395248413,2.0659332275390625,2.635176181793213,100.0,1.579933524131775,2.583238124847412,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.90118789672852,20.43794250488281,0,0,1.3122825622558594,33.85594940185547,-0.3176550269126892,29.73455810546875,410.37994384765625,23.82354736328125,25.81024169921875
1504,2025-04-30 16:16:04-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7022581100463867,22.473407745361328,2.711866855621338,2.6917200088500977,2.2081997394561768,2.635176181793213,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.90118789672852,20.43794250488281,0,0,1.3122825622558594,33.85594940185547,-0.3989541232585907,29.73455810546875,410.37994384765625,23.82354736328125,25.81024169921875
1505,2025-04-30 16:16:05-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7022581100463867,22.590246200561523,2.722095251083374,2.7022581100463867,2.339928150177002,2.6504228115081787,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.90118789672852,20.43794250488281,0,0,1.3122825622558594,33.75236129760742,-0.3989541232585907,29.301830291748047,410.37994384765625,23.82354736328125,25.81024169921875
1506,2025-04-30 16:16:06-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7155861854553223,22.590246200561523,2.722095251083374,2.7022581100463867,2.428263664245605,2.667848587036133,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.371177673339844,18.90118789672852,20.43794250488281,0,0,1.3122825622558594,33.75236129760742,-0.3989541232585907,29.301830291748047,410.37994384765625,23.82354736328125,25.81024169921875
1507,2025-04-30 16:16:07-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7155861854553223,22.6028995513916,2.732323408126831,2.7158961296081543,2.504200935363769,2.667848587036133,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.857318878173828,20.43794250488281,0,0,1.3122825622558594,33.75236129760742,-0.3989541232585907,29.301830291748047,410.37994384765625,23.82354736328125,25.81024169921875
1508,2025-04-30 16:16:08-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7155861854553223,22.56218719482422,2.732323408126831,2.7158961296081543,2.566500663757324,2.6829092502593994,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.857318878173828,20.43794250488281,0,0,1.3122825622558594,33.75236129760742,-0.5825363993644714,29.301830291748047,412.72601318359375,23.82354736328125,25.81024169921875
1509,2025-04-30 16:16:09-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7279841899871826,22.7102165222168,2.7425520420074463,2.7158961296081543,2.6182620525360107,2.6829092502593994,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.857318878173828,20.43794250488281,0,0,1.3122825622558594,33.75236129760742,-0.5825363993644714,29.27167320251465,412.72601318359375,23.82354736328125,25.81024169921875
1510,2025-04-30 16:16:10-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7279841899871826,22.7102165222168,2.7425520420074463,2.729843854904175,2.6610352993011475,2.6829092502593994,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.857318878173828,20.4272575378418,0,0,1.3122825622558594,33.75236129760742,-0.5825363993644714,29.27167320251465,412.72601318359375,23.82354736328125,25.81024169921875
1511,2025-04-30 16:16:11-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7279841899871826,22.73686981201172,2.7425520420074463,2.729843854904175,2.694199562072754,2.6829092502593994,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.857318878173828,20.4272575378418,0,0,1.3122825622558594,33.75236129760742,-0.5825363993644714,29.27167320251465,412.72601318359375,23.82354736328125,25.81024169921875
1512,2025-04-30 16:16:12-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.739142656326294,22.748048782348636,2.755569696426392,2.729843854904175,2.712796688079834,2.7001254558563232,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.4272575378418,0,0,1.3122825622558594,33.75236129760742,-0.5825363993644714,29.27167320251465,412.72601318359375,23.82354736328125,25.81024169921875
1513,2025-04-30 16:16:13-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.739142656326294,22.748048782348636,2.755569696426392,2.729843854904175,2.7295339107513428,2.6866614818573,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.4272575378418,0,0,1.3122825622558594,33.75236129760742,-0.5825363993644714,29.27167320251465,412.2491760253906,23.82354736328125,25.537872314453125
1514,2025-04-30 16:16:14-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.739142656326294,22.86064910888672,2.755569696426392,2.7428619861602783,2.748750686645508,2.706087827682495,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.4272575378418,0,0,1.3122825622558594,33.75236129760742,-0.6441668272018433,29.27167320251465,412.2491760253906,23.82354736328125,25.537872314453125
1515,2025-04-30 16:16:15-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.749990701675415,22.86064910888672,2.755569696426392,2.7428619861602783,2.770137310028076,2.71945595741272,100.0,1.579933524131775,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.4272575378418,0,0,1.3122825622558594,33.76546859741211,-0.6441668272018433,29.27167320251465,412.2491760253906,23.82354736328125,25.537872314453125
1516,2025-04-30 16:16:16-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.749990701675415,22.814376831054688,2.76765775680542,2.7428619861602783,2.786874532699585,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.408180236816406,0,0,1.3122825622558594,33.76546859741211,-0.6441668272018433,29.27167320251465,412.2491760253906,23.82354736328125,25.537872314453125
1517,2025-04-30 16:16:17-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.749990701675415,22.814376831054688,2.76765775680542,2.7428619861602783,2.800822257995605,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.408180236816406,0,0,1.3122825622558594,33.76546859741211,-0.6441668272018433,29.27167320251465,412.2491760253906,23.82354736328125,25.537872314453125
1518,2025-04-30 16:16:18-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.749990701675415,22.814376831054688,2.76765775680542,2.7543299198150635,2.800822257995605,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.408180236816406,0,0,1.3122825622558594,33.76546859741211,-0.701863706111908,29.27167320251465,413.4508056640625,23.82354736328125,25.537872314453125
1519,2025-04-30 16:16:19-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.749990701675415,23.00951194763184,2.76765775680542,2.7543299198150635,2.8132200241088867,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.397497177124023,0,0,1.3122825622558594,33.76546859741211,-0.701863706111908,29.23233413696289,413.4508056640625,23.82354736328125,25.537872314453125
1520,2025-04-30 16:16:20-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7636282444000244,23.02474975585937,2.778505802154541,2.7543299198150635,2.824378252029419,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.397497177124023,0,0,1.3122825622558594,33.76546859741211,-0.701863706111908,29.23233413696289,413.4508056640625,23.82354736328125,25.537872314453125
1521,2025-04-30 16:16:21-04:00,0.0,0.0,1.78542959690094,2.665374517440796,60.0,60.0,1.78542959690094,2.7636282444000244,23.02474975585937,2.778505802154541,2.7648680210113525,2.824378252029419,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,18.87162399291992,20.397497177124023,0,0,1.3122825622558594,33.76546859741211,-0.701863706111908,29.23233413696289,413.4508056640625,23.82354736328125,25.537872314453125
1522,2025-04-30 16:16:22-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,60.0,60.0,1.78542959690094,2.7636282444000244,23.02474975585937,2.778505802154541,2.7648680210113525,2.8364663124084477,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.84301376342773,20.397497177124023,0,0,1.3122825622558594,33.76546859741211,-0.701863706111908,29.23233413696289,413.4508056640625,23.82354736328125,25.537872314453125
1523,2025-04-30 16:16:23-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,60.0,60.0,1.78542959690094,2.7636282444000244,23.02474975585937,2.778505802154541,2.7648680210113525,2.8364663124084477,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.84301376342773,20.397497177124023,0,0,1.3122825622558594,33.76546859741211,-0.701863706111908,29.23233413696289,413.0884094238281,23.82354736328125,25.32958984375
1524,2025-04-30 16:16:24-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,60.0,60.0,1.78542959690094,2.7636282444000244,23.02474975585937,2.789044141769409,2.7648680210113525,2.8364663124084477,2.71945595741272,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.84301376342773,20.397497177124023,0,0,1.3122825622558594,33.76546859741211,-0.7385797500610352,29.23233413696289,413.0884094238281,23.82354736328125,25.32958984375
1525,2025-04-30 16:16:25-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,60.0,60.0,1.78542959690094,2.7757163047790527,22.967021942138672,2.789044141769409,2.7648680210113525,2.8364663124084477,2.732020854949951,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.84301376342773,20.37841796875,0,0,1.3122825622558594,33.737937927246094,-0.7385797500610352,29.20610809326172,413.0884094238281,23.82354736328125,25.32958984375
1526,2025-04-30 16:16:26-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,60.0,60.0,1.78542959690094,2.7757163047790527,23.061241149902344,2.789044141769409,2.777575969696045,2.8364663124084477,2.732020854949951,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.84301376342773,20.37841796875,0,0,1.3122825622558594,33.737937927246094,-0.7385797500610352,29.20610809326172,413.0884094238281,23.82354736328125,25.32958984375
1527,2025-04-30 16:16:27-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,60.0,60.0,1.78542959690094,2.7757163047790527,23.061241149902344,2.789044141769409,2.777575969696045,2.8364663124084477,2.732020854949951,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.829662322998047,20.37841796875,0,0,1.3122825622558594,33.737937927246094,-0.7385797500610352,29.20610809326172,413.0884094238281,23.82354736328125,25.32958984375
1528,2025-04-30 16:16:28-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,60.0,60.0,1.78542959690094,2.7757163047790527,23.020811080932617,2.789044141769409,2.777575969696045,2.8364663124084477,2.732020854949951,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.829662322998047,20.37841796875,0,0,1.3122825622558594,33.737937927246094,-0.7556266784667969,29.20610809326172,415.0339050292969,23.82354736328125,25.32958984375
1529,2025-04-30 16:16:29-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,60.0,60.0,1.78542959690094,2.7757163047790527,23.23344993591309,2.789044141769409,2.777575969696045,2.851963758468628,2.732020854949951,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.829662322998047,20.37841796875,0,0,1.3122825622558594,33.74842834472656,-0.7556266784667969,29.20610809326172,415.0339050292969,23.82354736328125,25.32958984375
1530,2025-04-30 16:16:30-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,70.0,60.0,1.78542959690094,2.807950973510742,23.23344993591309,2.7995822429656982,2.777575969696045,2.851963758468628,2.732020854949951,100.0,2.714036464691162,2.6889305114746094,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.829662322998047,20.37841796875,0,0,1.3122825622558594,33.74842834472656,-0.7556266784667969,29.20610809326172,415.0339050292969,23.82354736328125,25.32958984375
1531,2025-04-30 16:16:31-04:00,0.0,0.0,1.78542959690094,2.7661077976226807,70.0,60.0,1.78542959690094,3.509984970092773,24.8471736907959,2.972843647003174,2.918602705001831,3.039172649383545,3.0937483310699463,100.0,2.714036464691162,2.807950973510742,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,18.829662322998047,20.37841796875,0,0,1.3122825622558594,33.74842834472656,-0.7556266784667969,29.20610809326172,415.0339050292969,23.82354736328125,25.32958984375
1532,2025-04-30 16:16:32-04:00,0.0,0.0,1.78542959690094,3.283412456512451,70.0,60.0,1.78542959690094,4.257891178131104,39.58245086669922,3.857747793197632,3.737177610397339,3.3717479705810547,4.271584510803223,100.0,2.714036464691162,3.509984970092773,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,17.748180389404297,20.37841796875,0,0,1.3122825622558594,33.74842834472656,-0.7556266784667969,29.20610809326172,415.0339050292969,23.82354736328125,25.32958984375
1533,2025-04-30 16:16:33-04:00,0.0,0.0,1.78542959690094,4.127713203430176,70.0,60.0,1.78542959690094,4.662374973297119,39.58245086669922,4.495932579040527,4.404187679290772,3.6578307151794434,4.786269187927246,100.0,2.714036464691162,4.257891178131104,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,17.748180389404297,20.37841796875,0,0,1.3122825622558594,33.74842834472656,-0.7556266784667969,29.20610809326172,450.4730224609375,23.82354736328125,25.32958984375
1534,2025-04-30 16:16:34-04:00,0.0,0.0,1.78542959690094,4.603175163269043,70.0,60.0,1.78542959690094,4.829437732696533,40.65055465698242,4.7668280601501465,4.718785762786865,3.885953187942505,4.867657661437988,100.0,2.714036464691162,4.662374973297119,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,17.748180389404297,20.37841796875,0,0,1.3122825622558594,33.74842834472656,-0.6848167777061462,29.20610809326172,450.4730224609375,23.82354736328125,25.32958984375
1535,2025-04-30 16:16:35-04:00,0.0,0.0,1.78542959690094,4.797203063964844,70.0,60.0,1.78542959690094,4.924901962280273,41.41366958618164,4.896076679229736,4.857022762298584,4.089279651641846,4.927714824676514,100.0,2.714036464691162,4.829437732696533,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,17.748180389404297,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.6848167777061462,26.907411575317383,450.4730224609375,23.82354736328125,25.32958984375
1536,2025-04-30 16:16:36-04:00,0.0,0.0,1.78542959690094,4.903205394744873,70.0,70.0,1.78542959690094,4.985031604766846,41.41366958618164,4.984721660614014,4.944428443908691,4.266260147094727,4.971673965454102,100.0,2.714036464691162,4.829437732696533,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.34542465209961,17.748180389404297,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.6848167777061462,26.907411575317383,450.4730224609375,23.82354736328125,25.32958984375
1537,2025-04-30 16:16:37-04:00,0.0,0.0,1.78542959690094,4.903205394744873,70.0,70.0,1.78542959690094,5.007038116455078,41.8319206237793,5.02439546585083,4.990301132202148,4.413486003875732,4.987049102783203,100.0,2.714036464691162,4.985031604766846,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33016586303711,17.648998260498047,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.6848167777061462,26.907411575317383,450.4730224609375,23.82354736328125,25.32958984375
1538,2025-04-30 16:16:38-04:00,0.0,0.0,1.78542959690094,4.903205394744873,70.0,70.0,1.78542959690094,5.030904293060303,41.82175064086914,5.044851779937744,5.012617111206055,4.542114734649658,5.016854763031006,100.0,2.714036464691162,4.985031604766846,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33016586303711,17.648998260498047,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.7110424041748047,26.907411575317383,450.3013610839844,23.82354736328125,25.32958984375
1539,2025-04-30 16:16:39-04:00,0.0,0.0,1.78542959690094,5.02439546585083,70.0,70.0,1.78542959690094,5.0587992668151855,41.82175064086914,5.071197032928467,5.030904293060303,4.647497653961182,5.016854763031006,100.0,2.714036464691162,4.985031604766846,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33016586303711,17.648998260498047,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.7110424041748047,26.325199127197266,450.3013610839844,23.82354736328125,25.32958984375
1540,2025-04-30 16:16:40-04:00,0.0,0.0,1.78542959690094,5.02439546585083,70.0,70.0,1.78542959690094,5.069957256317139,42.20558166503906,5.094753742218018,5.0587992668151855,4.745131492614746,5.055258750915527,100.0,2.714036464691162,4.985031604766846,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33016586303711,17.648998260498047,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.7110424041748047,26.325199127197266,450.3013610839844,23.82354736328125,25.32958984375
1541,2025-04-30 16:16:41-04:00,0.0,0.0,1.78542959690094,5.02439546585083,70.0,70.0,1.78542959690094,5.069957256317139,42.41305541992188,5.094753742218018,5.069957256317139,4.807741165161133,5.055258750915527,100.0,2.714036464691162,4.985031604766846,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33016586303711,17.648998260498047,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.7110424041748047,26.325199127197266,450.3013610839844,23.82354736328125,25.32958984375
1542,2025-04-30 16:16:42-04:00,0.0,0.0,1.78542959690094,5.02439546585083,70.0,70.0,1.78542959690094,5.089794635772705,42.41305541992188,5.112730503082275,5.069957256317139,4.873140335083008,5.04209041595459,100.0,2.714036464691162,4.985031604766846,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.603221893310547,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.7110424041748047,26.325199127197266,450.3013610839844,23.82354736328125,25.32958984375
1543,2025-04-30 16:16:43-04:00,0.0,0.0,4.603175163269043,5.02439546585083,70.0,70.0,4.662374973297119,5.100332736968994,42.36791229248047,5.112730503082275,5.089794635772705,4.943808555603027,5.0854573249816895,100.0,2.714036464691162,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.603221893310547,20.37841796875,0,0,1.2690095901489258,33.58451843261719,-0.7110424041748047,26.325199127197266,455.2033081054688,23.82354736328125,25.217437744140625
1544,2025-04-30 16:16:44-04:00,0.0,0.0,4.603175163269043,5.02439546585083,70.0,70.0,4.662374973297119,5.100332736968994,42.54420471191406,5.135976791381836,5.100332736968994,4.988131046295166,5.071572303771973,100.0,2.714036464691162,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.603221893310547,20.38986587524414,0,0,1.2690095901489258,33.58451843261719,-0.6979297995567322,26.325199127197266,455.2033081054688,23.935699462890625,25.217437744140625
1545,2025-04-30 16:16:45-04:00,0.0,0.0,4.603175163269043,5.02439546585083,70.0,70.0,4.662374973297119,5.113660335540772,42.54420471191406,5.135976791381836,5.100332736968994,5.007967948913574,5.087833881378174,100.0,2.714036464691162,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.603221893310547,20.38986587524414,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.19538116455078,455.2033081054688,23.935699462890625,25.217437744140625
1546,2025-04-30 16:16:46-04:00,0.0,0.0,4.603175163269043,5.02439546585083,70.0,70.0,4.662374973297119,5.113660335540772,42.44660949707031,5.147754669189453,5.113660335540772,5.067478179931641,5.103253364562988,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.603221893310547,20.38986587524414,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.19538116455078,455.2033081054688,23.935699462890625,25.217437744140625
1547,2025-04-30 16:16:47-04:00,0.0,0.0,4.603175163269043,5.02439546585083,70.0,70.0,4.662374973297119,5.113660335540772,42.4738883972168,5.147754669189453,5.113660335540772,5.092894077301025,5.070381164550781,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.58319091796875,20.38986587524414,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.19538116455078,455.2033081054688,23.935699462890625,25.217437744140625
1548,2025-04-30 16:16:48-04:00,0.0,0.0,4.603175163269043,5.02439546585083,70.0,70.0,4.662374973297119,5.125748634338379,42.4738883972168,5.147754669189453,5.113660335540772,5.123579025268555,5.086645603179932,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.58319091796875,20.38986587524414,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.19538116455078,453.0098571777344,23.935699462890625,25.217437744140625
1549,2025-04-30 16:16:49-04:00,0.0,0.0,4.603175163269043,5.02439546585083,70.0,70.0,4.662374973297119,5.125748634338379,42.58032989501953,5.147754669189453,5.126988410949707,5.140625953674316,5.0989089012146,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.58319091796875,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.16653251647949,453.0098571777344,23.935699462890625,25.217437744140625
1550,2025-04-30 16:16:50-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.135976791381836,42.80649948120117,5.162632942199707,5.126988410949707,5.152714729309082,5.1135077476501465,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.58319091796875,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.16653251647949,453.0098571777344,23.935699462890625,25.217437744140625
1551,2025-04-30 16:16:51-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.135976791381836,42.80649948120117,5.162632942199707,5.138456344604492,5.1775102615356445,5.14218807220459,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.58319091796875,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.16653251647949,453.0098571777344,23.935699462890625,25.217437744140625
1552,2025-04-30 16:16:52-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.135976791381836,42.80649948120117,5.162632942199707,5.138456344604492,5.1775102615356445,5.127278804779053,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.600357055664062,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.16653251647949,453.0098571777344,23.935699462890625,25.217437744140625
1553,2025-04-30 16:16:53-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.135976791381836,42.80649948120117,5.162632942199707,5.138456344604492,5.19238805770874,5.127278804779053,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.600357055664062,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.16653251647949,454.13519287109375,23.935699462890625,25.217437744140625
1554,2025-04-30 16:16:54-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.150854110717773,42.77937316894531,5.1768903732299805,5.138456344604492,5.203546047210693,5.127278804779053,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.600357055664062,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.16653251647949,454.13519287109375,23.935699462890625,25.217437744140625
1555,2025-04-30 16:16:55-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.150854110717773,42.925254821777344,5.1768903732299805,5.149924278259277,5.203546047210693,5.127278804779053,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.600357055664062,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.10752296447754,454.13519287109375,23.935699462890625,25.217437744140625
1556,2025-04-30 16:16:56-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.161393165588379,42.925254821777344,5.1768903732299805,5.149924278259277,5.203546047210693,5.14218807220459,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.600357055664062,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.10752296447754,454.13519287109375,23.935699462890625,25.217437744140625
1557,2025-04-30 16:16:57-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.161393165588379,43.01937484741211,5.1939377784729,5.162632942199707,5.203546047210693,5.14218807220459,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.10752296447754,454.13519287109375,23.935699462890625,25.217437744140625
1558,2025-04-30 16:16:58-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.161393165588379,42.91228485107422,5.1939377784729,5.162632942199707,5.217183589935303,5.14218807220459,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.10752296447754,455.3940734863281,23.935699462890625,25.217437744140625
1559,2025-04-30 16:16:59-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.161393165588379,42.91228485107422,5.1939377784729,5.162632942199707,5.217183589935303,5.154319286346436,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.076051712036133,455.3940734863281,23.935699462890625,25.217437744140625
1560,2025-04-30 16:17:00-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.161393165588379,42.91228485107422,5.1939377784729,5.162632942199707,5.217183589935303,5.139444828033447,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.076051712036133,455.3940734863281,23.935699462890625,25.217437744140625
1561,2025-04-30 16:17:01-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.17379093170166,43.07955932617188,5.1939377784729,5.162632942199707,5.237949848175049,5.123741149902344,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.076051712036133,455.3940734863281,23.935699462890625,25.217437744140625
1562,2025-04-30 16:17:02-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.17379093170166,43.07955932617188,5.206645488739014,5.175030708312988,5.25065803527832,5.157445430755615,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.076051712036133,455.3940734863281,23.935699462890625,25.217437744140625
1563,2025-04-30 16:17:03-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.17379093170166,42.80687713623047,5.206645488739014,5.175030708312988,5.25065803527832,5.142971992492676,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.076051712036133,455.6229553222656,23.935699462890625,25.217437744140625
1564,2025-04-30 16:17:04-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.17379093170166,43.14751052856445,5.206645488739014,5.175030708312988,5.25065803527832,5.142971992492676,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.076051712036133,455.6229553222656,23.935699462890625,25.217437744140625
1565,2025-04-30 16:17:05-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.17379093170166,43.14751052856445,5.206645488739014,5.175030708312988,5.25065803527832,5.156664371490479,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.57140350341797,-0.6979297995567322,26.0406494140625,455.6229553222656,23.935699462890625,25.217437744140625
1566,2025-04-30 16:17:06-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.184019088745117,43.15868377685547,5.206645488739014,5.175030708312988,5.25065803527832,5.156664371490479,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.614665985107422,20.37841796875,0,0,1.2585195302963257,33.57140350341797,-0.6979297995567322,26.0406494140625,455.6229553222656,23.935699462890625,25.217437744140625
1567,2025-04-30 16:17:07-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.184019088745117,43.11468505859375,5.206645488739014,5.175030708312988,5.265535354614258,5.156664371490479,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.586055755615234,20.37841796875,0,0,1.2585195302963257,33.57140350341797,-0.6979297995567322,26.0406494140625,455.6229553222656,23.935699462890625,25.217437744140625
