,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1568,2025-04-30 16:17:08-04:00,0.0,0.0,4.603175163269043,5.129158020019531,70.0,70.0,4.662374973297119,5.184019088745117,43.11468505859375,5.206645488739014,5.175030708312988,5.249727725982666,5.169540882110596,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.586055755615234,20.37841796875,0,0,1.2585195302963257,33.57140350341797,-0.6979297995567322,26.0406494140625,455.6229553222656,23.935699462890625,25.217437744140625
1569,2025-04-30 16:17:09-04:00,0.0,0.0,4.603175163269043,5.129158020019531,75.0,70.0,4.662374973297119,5.200446605682373,42.90180969238281,5.217803478240967,5.186499118804932,5.249727725982666,5.169540882110596,100.0,4.985031604766846,5.086384296417236,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.586055755615234,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.0406494140625,455.6229553222656,23.935699462890625,25.217437744140625
1570,2025-04-30 16:17:10-04:00,0.0,0.0,4.603175163269043,5.129158020019531,75.0,70.0,4.662374973297119,5.391684532165527,43.971527099609375,5.2723541259765625,5.2258620262146,5.318847179412842,5.236528396606445,100.0,4.985031604766846,5.193007946014404,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.586055755615234,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.0406494140625,455.6229553222656,23.935699462890625,25.217437744140625
1571,2025-04-30 16:17:11-04:00,0.0,0.0,4.603175163269043,5.322876453399658,75.0,70.0,4.662374973297119,5.633444786071777,43.971527099609375,5.527442455291748,5.464832782745361,5.420200347900391,5.618129253387451,100.0,4.985031604766846,5.322876453399658,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.586055755615234,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.0406494140625,455.6229553222656,23.935699462890625,25.217437744140625
1572,2025-04-30 16:17:12-04:00,0.0,0.0,4.603175163269043,5.591911792755127,75.0,70.0,4.662374973297119,5.8212738037109375,48.13486099243164,5.739137649536133,5.682726860046387,5.52620267868042,5.802300930023193,100.0,4.985031604766846,5.633444786071777,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.05103302001953,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.0406494140625,455.6229553222656,23.935699462890625,25.217437744140625
1573,2025-04-30 16:17:13-04:00,0.0,0.0,4.603175163269043,5.780670642852783,75.0,70.0,4.662374973297119,5.925416469573975,49.72935485839844,5.897520542144775,5.84792947769165,5.626935958862305,5.944989204406738,100.0,4.985031604766846,5.8212738037109375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.05103302001953,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6979297995567322,26.0406494140625,470.55767822265625,23.935699462890625,25.217437744140625
1574,2025-04-30 16:17:14-04:00,0.0,0.0,4.603175163269043,5.8996901512146,75.0,70.0,4.662374973297119,5.994845390319824,49.72935485839844,5.996395111083984,5.951762199401856,5.717441082000732,6.010037899017334,100.0,4.985031604766846,5.925416469573975,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.05103302001953,20.37841796875,0,0,1.2585195302963257,33.58451843261719,-0.6494120359420776,26.0406494140625,470.55767822265625,23.935699462890625,25.217437744140625
1575,2025-04-30 16:17:15-04:00,0.0,0.0,4.603175163269043,5.8996901512146,75.0,70.0,4.662374973297119,6.030799388885498,49.72935485839844,6.049705982208252,6.007863521575928,5.787489414215088,6.037463188171387,100.0,4.985031604766846,5.925416469573975,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.05103302001953,20.37841796875,0,0,1.2336047887802124,33.49928283691406,-0.6494120359420776,24.85917282104492,470.55767822265625,23.935699462890625,25.217437744140625
1576,2025-04-30 16:17:16-04:00,0.0,0.0,4.603175163269043,6.023980617523193,75.0,75.0,4.662374973297119,6.0726423263549805,50.67951202392578,6.085040092468262,6.044126987457275,5.859087467193604,6.037463188171387,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.344470977783203,17.05103302001953,20.37841796875,0,0,1.2336047887802124,33.49928283691406,-0.6494120359420776,24.85917282104492,470.55767822265625,23.935699462890625,25.217437744140625
1577,2025-04-30 16:17:17-04:00,0.0,0.0,4.603175163269043,6.023980617523193,75.0,75.0,4.662374973297119,6.099608421325684,50.67951202392578,6.121304512023926,6.0825605392456055,5.915188312530518,6.091612339019775,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,16.887950897216797,20.37841796875,0,0,1.2336047887802124,33.49928283691406,-0.6494120359420776,24.85917282104492,470.55767822265625,23.935699462890625,25.217437744140625
1578,2025-04-30 16:17:18-04:00,0.0,0.0,4.603175163269043,6.023980617523193,75.0,75.0,4.662374973297119,6.099608421325684,50.86048889160156,6.139901638031006,6.101778030395508,5.970049858093262,6.112742424011231,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,16.887950897216797,20.37841796875,0,0,1.2336047887802124,33.49928283691406,-0.6376103162765503,24.85917282104492,472.2171325683594,23.935699462890625,25.217437744140625
1579,2025-04-30 16:17:19-04:00,0.0,0.0,4.603175163269043,6.023980617523193,75.0,75.0,4.662374973297119,6.112626075744629,51.08161163330078,6.139901638031006,6.101778030395508,6.019331455230713,6.112742424011231,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,16.887950897216797,20.37841796875,0,0,1.2336047887802124,33.47698974609375,-0.6376103162765503,24.36612319946289,472.2171325683594,23.935699462890625,25.217437744140625
1580,2025-04-30 16:17:20-04:00,0.0,0.0,4.603175163269043,6.023980617523193,75.0,75.0,4.662374973297119,6.112626075744629,51.08161163330078,6.151989459991455,6.112626075744629,6.0462965965271,6.112742424011231,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,16.887950897216797,20.37841796875,0,0,1.2336047887802124,33.47698974609375,-0.6376103162765503,24.36612319946289,472.2171325683594,23.935699462890625,25.217437744140625
1581,2025-04-30 16:17:21-04:00,0.0,0.0,4.603175163269043,6.023980617523193,75.0,75.0,4.662374973297119,6.112626075744629,50.97406005859375,6.151989459991455,6.112626075744629,6.077911376953125,6.094919204711914,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354961395263672,16.887950897216797,20.37841796875,0,0,1.2336047887802124,33.47698974609375,-0.6376103162765503,24.36612319946289,472.2171325683594,23.935699462890625,25.217437744140625
1582,2025-04-30 16:17:22-04:00,0.0,0.0,4.603175163269043,6.023980617523193,75.0,75.0,4.662374973297119,6.112626075744629,51.03539276123047,6.151989459991455,6.112626075744629,6.104877471923828,6.124267578125,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.37841796875,0,0,1.2336047887802124,33.47698974609375,-0.6376103162765503,24.36612319946289,472.2171325683594,23.935699462890625,25.217437744140625
1583,2025-04-30 16:17:23-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.131223201751709,51.03539276123047,6.151989459991455,6.112626075744629,6.133082866668701,6.124267578125,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.37841796875,0,0,1.2336047887802124,33.47698974609375,-0.6376103162765503,24.36612319946289,471.9501037597656,23.935699462890625,25.217437744140625
1584,2025-04-30 16:17:24-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.143930912017822,51.01839447021485,6.170896053314209,6.131223201751709,6.14362096786499,6.124267578125,100.0,4.985031604766846,6.030799388885498,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.37841796875,0,0,1.2336047887802124,33.47698974609375,-0.6376103162765503,24.36612319946289,471.9501037597656,23.935699462890625,25.217437744140625
1585,2025-04-30 16:17:25-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.154469013214111,51.178466796875,6.186703205108643,6.143930912017822,6.162527561187744,6.153475284576416,100.0,4.985031604766846,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.37841796875,0,0,1.2178696393966677,33.47698974609375,-0.6376103162765503,24.32940673828125,471.9501037597656,23.935699462890625,25.217437744140625
1586,2025-04-30 16:17:26-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.154469013214111,51.178466796875,6.186703205108643,6.154469013214111,6.184533596038818,6.165577411651611,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.389101028442383,0,0,1.2178696393966677,33.47698974609375,-0.6376103162765503,24.32940673828125,471.9501037597656,23.935699462890625,25.217437744140625
1587,2025-04-30 16:17:27-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.154469013214111,51.22727584838867,6.186703205108643,6.154469013214111,6.173065662384033,6.146267890930176,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.389101028442383,0,0,1.2178696393966677,33.47698974609375,-0.6376103162765503,24.32940673828125,471.9501037597656,23.935699462890625,25.217437744140625
1588,2025-04-30 16:17:28-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.170276165008545,51.47113800048828,6.204990386962891,6.1656270027160645,6.1860833168029785,6.1587114334106445,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.389101028442383,0,0,1.2178696393966677,33.47698974609375,-0.6376103162765503,24.32940673828125,473.0372924804688,23.935699462890625,25.217437744140625
1589,2025-04-30 16:17:29-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.170276165008545,51.47113800048828,6.204990386962891,6.1656270027160645,6.201581001281738,6.146267890930176,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.24679946899414,473.0372924804688,23.935699462890625,25.217437744140625
1590,2025-04-30 16:17:30-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.187013149261475,51.13368225097656,6.204990386962891,6.1656270027160645,6.201581001281738,6.161000728607178,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.24679946899414,473.0372924804688,23.935699462890625,25.217437744140625
1591,2025-04-30 16:17:31-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.187013149261475,51.13368225097656,6.230406761169434,6.191972255706787,6.215218544006348,6.161000728607178,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,16.868877410888672,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.24679946899414,473.0372924804688,23.935699462890625,25.217437744140625
1592,2025-04-30 16:17:32-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.187013149261475,51.586402893066406,6.230406761169434,6.191972255706787,6.215218544006348,6.161000728607178,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,16.88222885131836,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.24679946899414,473.0372924804688,23.935699462890625,25.217437744140625
1593,2025-04-30 16:17:33-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.187013149261475,51.55066680908203,6.230406761169434,6.191972255706787,6.2291669845581055,6.161000728607178,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,16.88222885131836,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.24679946899414,473.2089538574219,23.935699462890625,25.217437744140625
1594,2025-04-30 16:17:34-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.199721336364746,51.32099533081055,6.21707820892334,6.180504322052002,6.246213912963867,6.173088550567627,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,16.88222885131836,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.24679946899414,473.2089538574219,23.935699462890625,25.217437744140625
1595,2025-04-30 16:17:35-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.199721336364746,51.32099533081055,6.242494583129883,6.203130722045898,6.263571262359619,6.22217321395874,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,16.88222885131836,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.21401596069336,473.2089538574219,23.935699462890625,25.217437744140625
1596,2025-04-30 16:17:36-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.199721336364746,51.800323486328125,6.242494583129883,6.203130722045898,6.288366794586182,6.200442314147949,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,16.88222885131836,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.21401596069336,473.2089538574219,23.935699462890625,25.217437744140625
1597,2025-04-30 16:17:37-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.199721336364746,51.52068710327149,6.242494583129883,6.203130722045898,6.288366794586182,6.220231056213379,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.85647964477539,20.389101028442383,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.21401596069336,473.2089538574219,23.935699462890625,25.217437744140625
1598,2025-04-30 16:17:38-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.212738990783691,51.52068710327149,6.242494583129883,6.203130722045898,6.288366794586182,6.205314159393311,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.85647964477539,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.21401596069336,470.9391479492188,23.935699462890625,25.217437744140625
1599,2025-04-30 16:17:39-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.212738990783691,51.69761276245117,6.242494583129883,6.203130722045898,6.288366794586182,6.205314159393311,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.85647964477539,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.168121337890625,470.9391479492188,23.935699462890625,25.217437744140625
1600,2025-04-30 16:17:40-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.212738990783691,51.57398986816406,6.242494583129883,6.203130722045898,6.288366794586182,6.205314159393311,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.85647964477539,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.168121337890625,470.9391479492188,23.935699462890625,25.217437744140625
1601,2025-04-30 16:17:41-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.212738990783691,51.57398986816406,6.242494583129883,6.213668823242188,6.288366794586182,6.205314159393311,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.328258514404297,16.85647964477539,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.168121337890625,470.9391479492188,23.935699462890625,25.217437744140625
1602,2025-04-30 16:17:42-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.228237152099609,51.62640380859375,6.258611679077148,6.213668823242188,6.288366794586182,6.230263710021973,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,16.829776763916016,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.168121337890625,470.9391479492188,23.935699462890625,25.217437744140625
1603,2025-04-30 16:17:43-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.228237152099609,51.40208435058594,6.258611679077148,6.224516868591309,6.288366794586182,6.2108306884765625,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,16.829776763916016,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.168121337890625,474.4869384765625,23.935699462890625,25.217437744140625
1604,2025-04-30 16:17:44-04:00,0.0,0.0,5.8996901512146,6.12502384185791,75.0,75.0,5.925416469573975,6.228237152099609,51.40208435058594,6.258611679077148,6.224516868591309,6.288366794586182,6.2108306884765625,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,16.829776763916016,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.168121337890625,474.4869384765625,23.935699462890625,25.217437744140625
1605,2025-04-30 16:17:45-04:00,0.0,0.0,5.8996901512146,6.12502384185791,80.0,75.0,5.925416469573975,6.228237152099609,51.8082389831543,6.258611679077148,6.224516868591309,6.288366794586182,6.2108306884765625,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,16.829776763916016,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.137964248657227,474.4869384765625,23.935699462890625,25.217437744140625
1606,2025-04-30 16:17:46-04:00,0.0,0.0,5.8996901512146,6.12502384185791,80.0,75.0,5.925416469573975,6.378871917724609,52.887882232666016,6.290846347808838,6.238155364990234,6.328040599822998,6.259298801422119,100.0,6.0726423263549805,6.13897180557251,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,16.829776763916016,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.137964248657227,474.4869384765625,23.935699462890625,25.217437744140625
1607,2025-04-30 16:17:47-04:00,0.0,0.0,5.8996901512146,6.333929538726807,80.0,75.0,5.925416469573975,6.572279930114746,52.887882232666016,6.494173049926758,6.432493209838867,6.405837535858154,6.556412220001221,100.0,6.0726423263549805,6.333929538726807,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,16.47405242919922,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.6376103162765503,24.137964248657227,474.4869384765625,23.935699462890625,25.217437744140625
1608,2025-04-30 16:17:48-04:00,0.0,0.0,5.8996901512146,6.532297134399414,80.0,75.0,5.925416469573975,6.704008102416992,55.75012969970703,6.66216516494751,6.612573146820068,6.480844974517822,6.724191665649414,100.0,6.0726423263549805,6.532297134399414,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,16.47405242919922,20.37841796875,0,0,1.2178696393966677,33.46256637573242,-0.612695574760437,24.137964248657227,482.135498046875,23.935699462890625,25.217437744140625
1609,2025-04-30 16:17:49-04:00,0.0,0.0,5.8996901512146,6.675182819366455,80.0,75.0,5.925416469573975,6.780256271362305,56.77070617675781,6.779945373535156,6.728803634643555,6.547794342041016,6.776719093322754,100.0,6.0726423263549805,6.675182819366455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,16.47405242919922,20.37841796875,0,0,1.20606791973114,33.41404724121094,-0.612695574760437,23.344629287719727,482.135498046875,23.935699462890625,25.217437744140625
1610,2025-04-30 16:17:50-04:00,0.0,0.0,5.8996901512146,6.675182819366455,80.0,75.0,5.925416469573975,6.831707000732422,56.77070617675781,6.838835716247559,6.790484428405762,6.610093593597412,6.822939395904541,100.0,6.0726423263549805,6.675182819366455,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,16.47405242919922,20.37841796875,0,0,1.20606791973114,33.41404724121094,-0.612695574760437,23.344629287719727,482.135498046875,23.935699462890625,25.217437744140625
1611,2025-04-30 16:17:51-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,75.0,5.925416469573975,6.85309362411499,57.21873474121094,6.8816094398498535,6.839145660400391,6.673943042755127,6.86151123046875,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,16.47405242919922,20.37841796875,0,0,1.20606791973114,33.41404724121094,-0.612695574760437,23.344629287719727,482.135498046875,23.935699462890625,25.217437744140625
1612,2025-04-30 16:17:52-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,75.0,5.925416469573975,6.866421222686768,57.17362594604492,6.900206089019775,6.858362674713135,6.713616371154785,6.86151123046875,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.195571899414062,20.37841796875,0,0,1.20606791973114,33.41404724121094,-0.612695574760437,23.344629287719727,482.135498046875,23.935699462890625,25.217437744140625
1613,2025-04-30 16:17:53-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,75.0,5.925416469573975,6.866421222686768,57.17362594604492,6.916013240814209,6.872310161590576,6.77436637878418,6.879985332489014,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.195571899414062,20.37841796875,0,0,1.20606791973114,33.41404724121094,-0.612695574760437,23.344629287719727,486.9802551269531,23.935699462890625,25.217437744140625
1614,2025-04-30 16:17:54-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,75.0,5.925416469573975,6.893077373504639,57.11173248291016,6.926551342010498,6.885018825531006,6.81156063079834,6.879985332489014,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.195571899414062,20.37841796875,0,0,1.20606791973114,33.41404724121094,-0.5995825529098511,23.344629287719727,486.9802551269531,23.935699462890625,25.217437744140625
1615,2025-04-30 16:17:55-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,75.0,5.925416469573975,6.904855251312256,57.11173248291016,6.936779499053955,6.895246982574463,6.853403568267822,6.912121772766113,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.195571899414062,20.37841796875,0,0,1.1942662000656128,33.36290740966797,-0.5995825529098511,22.77159309387207,486.9802551269531,23.935699462890625,25.217437744140625
1616,2025-04-30 16:17:56-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,80.0,5.925416469573975,6.904855251312256,57.45915603637695,6.936779499053955,6.895246982574463,6.877269268035889,6.898701190948486,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.195571899414062,20.37841796875,0,0,1.1942662000656128,33.36290740966797,-0.5995825529098511,22.77159309387207,486.9802551269531,23.935699462890625,25.217437744140625
1617,2025-04-30 16:17:57-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,80.0,5.925416469573975,6.904855251312256,57.18423080444336,6.936779499053955,6.90702486038208,6.904545307159424,6.898701190948486,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.36290740966797,-0.5995825529098511,22.77159309387207,486.9802551269531,23.935699462890625,25.217437744140625
1618,2025-04-30 16:17:58-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,80.0,5.925416469573975,6.904855251312256,57.18423080444336,6.953827381134033,6.90702486038208,6.929340839385986,6.898701190948486,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.36290740966797,-0.5995825529098511,22.77159309387207,487.5333862304688,23.935699462890625,25.217437744140625
1619,2025-04-30 16:17:59-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,80.0,5.925416469573975,6.904855251312256,57.61640167236328,6.953827381134033,6.90702486038208,6.929340839385986,6.908914089202881,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.673246383666992,487.5333862304688,23.935699462890625,25.217437744140625
1620,2025-04-30 16:18:00-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,80.0,5.925416469573975,6.917253017425537,57.36629486083984,6.953827381134033,6.90702486038208,6.962195873260498,6.908914089202881,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.673246383666992,487.5333862304688,23.935699462890625,25.217437744140625
1621,2025-04-30 16:18:01-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,80.0,5.925416469573975,6.917253017425537,57.36629486083984,6.953827381134033,6.917253017425537,6.97645378112793,6.908914089202881,100.0,6.0726423263549805,6.820858955383301,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.673246383666992,487.5333862304688,23.935699462890625,25.217437744140625
1622,2025-04-30 16:18:02-04:00,0.0,0.0,5.8996901512146,6.820858955383301,80.0,80.0,5.925416469573975,6.917253017425537,57.6899299621582,6.953827381134033,6.917253017425537,6.97645378112793,6.908914089202881,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.673246383666992,487.5333862304688,23.935699462890625,25.217437744140625
1623,2025-04-30 16:18:03-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.917253017425537,57.44842147827149,6.953827381134033,6.917253017425537,6.987611770629883,6.908914089202881,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.673246383666992,487.68597412109375,23.935699462890625,25.217437744140625
1624,2025-04-30 16:18:04-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.928720951080322,57.44842147827149,6.968394756317139,6.917253017425537,7.007138252258301,6.908914089202881,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.673246383666992,487.68597412109375,23.935699462890625,25.217437744140625
1625,2025-04-30 16:18:05-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.928720951080322,57.68909454345703,6.968394756317139,6.928720951080322,7.007138252258301,6.925516128540039,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.649646759033203,487.68597412109375,23.935699462890625,25.217437744140625
1626,2025-04-30 16:18:06-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.928720951080322,57.60171890258789,6.968394756317139,6.928720951080322,7.022945404052734,6.945849418640137,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.359729766845703,16.243255615234375,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.649646759033203,487.68597412109375,23.935699462890625,25.217437744140625
1627,2025-04-30 16:18:07-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.928720951080322,57.60171890258789,6.968394756317139,6.928720951080322,7.037202835083008,6.921732425689697,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.15074920654297,20.37841796875,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.649646759033203,487.68597412109375,23.935699462890625,25.217437744140625
1628,2025-04-30 16:18:08-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.941428661346436,57.657676696777344,6.980792999267578,6.928720951080322,7.037202835083008,6.921732425689697,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.15074920654297,20.367734909057617,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.649646759033203,488.3535461425781,23.935699462890625,25.217437744140625
1629,2025-04-30 16:18:09-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.92996072769165,57.74554443359375,6.980792999267578,6.941738605499268,7.022015571594238,6.921732425689697,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.15074920654297,20.367734909057617,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.62079620361328,488.3535461425781,23.935699462890625,25.217437744140625
1630,2025-04-30 16:18:10-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.92996072769165,57.74554443359375,6.980792999267578,6.941738605499268,7.022015571594238,6.944398880004883,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.15074920654297,20.367734909057617,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.62079620361328,488.3535461425781,23.935699462890625,25.217437744140625
1631,2025-04-30 16:18:11-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.942668437957764,57.84397888183594,6.980792999267578,6.941738605499268,7.008378028869629,6.944398880004883,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.15074920654297,20.367734909057617,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.62079620361328,488.3535461425781,23.935699462890625,25.217437744140625
1632,2025-04-30 16:18:12-04:00,0.0,0.0,5.8996901512146,6.924071788787842,80.0,80.0,5.925416469573975,6.942668437957764,57.84397888183594,6.980792999267578,6.941738605499268,7.008378028869629,6.93162202835083,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.183177947998047,20.367734909057617,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.62079620361328,488.3535461425781,23.935699462890625,25.217437744140625
1633,2025-04-30 16:18:13-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,80.0,80.0,5.925416469573975,6.942668437957764,57.84397888183594,6.980792999267578,6.941738605499268,7.008378028869629,6.93162202835083,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.183177947998047,20.367734909057617,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.62079620361328,486.7513732910156,23.935699462890625,25.217437744140625
1634,2025-04-30 16:18:14-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,80.0,80.0,5.925416469573975,6.955687046051025,57.815616607666016,6.980792999267578,6.941738605499268,7.008378028869629,6.956573486328125,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.183177947998047,20.367734909057617,0,0,1.1942662000656128,33.3524169921875,-0.5995825529098511,22.62079620361328,486.7513732910156,23.935699462890625,25.217437744140625
1635,2025-04-30 16:18:15-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,80.0,80.0,5.925416469573975,6.955687046051025,57.96990966796875,6.99629020690918,6.9569268226623535,7.008378028869629,6.956573486328125,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.183177947998047,20.367734909057617,0,0,1.1942662000656128,33.36290740966797,-0.5995825529098511,22.62079620361328,486.7513732910156,23.935699462890625,25.217437744140625
1636,2025-04-30 16:18:16-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,80.0,80.0,5.925416469573975,6.955687046051025,57.96990966796875,6.99629020690918,6.9569268226623535,7.022015571594238,6.944398880004883,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,16.183177947998047,20.367734909057617,0,0,1.1942662000656128,33.36290740966797,-0.5995825529098511,22.62079620361328,486.7513732910156,23.935699462890625,25.217437744140625
1637,2025-04-30 16:18:17-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,80.0,80.0,5.925416469573975,6.955687046051025,57.77605819702149,6.99629020690918,6.9569268226623535,7.006828308105469,6.944398880004883,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,16.2318115234375,20.367734909057617,0,0,1.1942662000656128,33.36290740966797,-0.5995825529098511,22.62079620361328,486.7513732910156,23.935699462890625,25.217437744140625
1638,2025-04-30 16:18:18-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,80.0,80.0,5.925416469573975,6.955687046051025,57.6147689819336,6.99629020690918,6.9569268226623535,7.006828308105469,6.944398880004883,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,16.2318115234375,20.367734909057617,0,0,1.1942662000656128,33.36290740966797,-0.5864703059196472,22.62079620361328,486.3699035644531,23.935699462890625,25.217437744140625
1639,2025-04-30 16:18:19-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,85.0,80.0,5.925416469573975,6.955687046051025,57.6147689819336,6.99629020690918,6.9569268226623535,7.006828308105469,6.944398880004883,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,16.2318115234375,20.367734909057617,0,0,1.1942662000656128,33.36290740966797,-0.5864703059196472,22.59063720703125,486.3699035644531,23.935699462890625,25.217437744140625
1640,2025-04-30 16:18:20-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,85.0,80.0,5.925416469573975,7.061999320983887,57.56131362915039,7.021395683288574,6.974593639373779,7.047431945800781,6.991239070892334,100.0,6.0726423263549805,6.9212822914123535,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,16.2318115234375,20.379180908203125,0,0,1.1942662000656128,33.36290740966797,-0.5864703059196472,22.59063720703125,486.3699035644531,23.935699462890625,25.217437744140625
1641,2025-04-30 16:18:21-04:00,0.0,0.0,6.9215922355651855,6.924071788787842,85.0,80.0,5.925416469573975,7.18690824508667,60.11811065673828,7.149405002593994,7.094234466552734,7.103532791137695,7.169645309448242,100.0,6.0726423263549805,7.024805068969727,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,16.2318115234375,20.379180908203125,0,0,1.1942662000656128,33.36290740966797,-0.5864703059196472,22.59063720703125,486.3699035644531,23.935699462890625,25.217437744140625
1642,2025-04-30 16:18:22-04:00,0.0,0.0,6.9215922355651855,7.129258155822754,85.0,80.0,5.925416469573975,7.287951469421387,60.11811065673828,7.274933815002441,7.219763278961182,7.149714946746826,7.294447898864746,100.0,6.0726423263549805,7.1639723777771,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.80932903289795,20.379180908203125,0,0,1.1942662000656128,33.36290740966797,-0.5864703059196472,22.59063720703125,486.3699035644531,23.935699462890625,25.217437744140625
1643,2025-04-30 16:18:23-04:00,0.0,0.0,6.9215922355651855,7.242079734802246,85.0,80.0,6.949178218841553,7.371638298034668,60.96162796020508,7.358930587768555,7.303759574890137,7.217283725738525,7.367821216583252,100.0,6.0726423263549805,7.264705657958984,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.80932903289795,20.379180908203125,0,0,1.1942662000656128,33.36290740966797,-0.5864703059196472,22.59063720703125,495.5634460449219,23.935699462890625,25.217437744140625
1644,2025-04-30 16:18:24-04:00,0.0,0.0,6.9215922355651855,7.242079734802246,85.0,80.0,6.949178218841553,7.412241458892822,61.451602935791016,7.427738666534424,7.380626678466797,7.272454261779785,7.432615756988525,100.0,6.0726423263549805,7.264705657958984,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.80932903289795,20.379180908203125,0,0,1.1942662000656128,33.36290740966797,-0.5628668665885925,22.59063720703125,495.5634460449219,23.935699462890625,25.217437744140625
1645,2025-04-30 16:18:25-04:00,0.0,0.0,6.9215922355651855,7.390854835510254,85.0,80.0,6.949178218841553,7.443856716156006,61.91157150268555,7.47051191329956,7.423709392547607,7.335064888000488,7.462912082672119,100.0,6.0726423263549805,7.402323246002197,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.80932903289795,20.379180908203125,0,0,1.1759074926376345,33.30521011352539,-0.5628668665885925,21.76714515686035,495.5634460449219,23.935699462890625,25.217437744140625
1646,2025-04-30 16:18:26-04:00,0.0,0.0,6.9215922355651855,7.390854835510254,85.0,85.0,6.949178218841553,7.456564426422119,62.15616607666016,7.493757724761963,7.446646213531494,7.359240531921387,7.462912082672119,100.0,6.0726423263549805,7.402323246002197,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.80932903289795,20.379180908203125,0,0,1.1759074926376345,33.30521011352539,-0.5628668665885925,21.76714515686035,495.5634460449219,23.935699462890625,25.217437744140625
1647,2025-04-30 16:18:27-04:00,0.0,0.0,6.9215922355651855,7.390854835510254,85.0,85.0,6.949178218841553,7.456564426422119,62.15616607666016,7.50429630279541,7.459353923797607,7.3970537185668945,7.462912082672119,100.0,6.0726423263549805,7.402323246002197,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.736846923828123,20.379180908203125,0,0,1.1759074926376345,33.30521011352539,-0.5628668665885925,21.76714515686035,495.5634460449219,23.935699462890625,25.217437744140625
1648,2025-04-30 16:18:28-04:00,0.0,0.0,6.9215922355651855,7.390854835510254,85.0,85.0,6.949178218841553,7.472371578216553,61.96283721923828,7.50429630279541,7.459353923797607,7.430838108062744,7.49711799621582,100.0,6.0726423263549805,7.402323246002197,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.736846923828123,20.379180908203125,0,0,1.1759074926376345,33.30521011352539,-0.548442542552948,21.76714515686035,497.1846923828125,23.935699462890625,25.217437744140625
1649,2025-04-30 16:18:29-04:00,0.0,0.0,6.9215922355651855,7.390854835510254,85.0,85.0,6.949178218841553,7.472371578216553,62.40424346923828,7.519793510437012,7.474231243133545,7.451295375823975,7.48528528213501,100.0,6.0726423263549805,7.402323246002197,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.736846923828123,20.379180908203125,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.423583984375,497.1846923828125,23.935699462890625,25.217437744140625
1650,2025-04-30 16:18:30-04:00,0.0,0.0,6.9215922355651855,7.390854835510254,85.0,85.0,6.949178218841553,7.490968227386475,62.40424346923828,7.519793510437012,7.474231243133545,7.481979846954346,7.499267578125,100.0,6.0726423263549805,7.402323246002197,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.736846923828123,20.379180908203125,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.423583984375,497.1846923828125,23.935699462890625,25.217437744140625
1651,2025-04-30 16:18:31-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.490968227386475,62.41871643066406,7.536220550537109,7.492517948150635,7.50739574432373,7.499267578125,100.0,6.0726423263549805,7.402323246002197,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.736846923828123,20.368497848510746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.423583984375,497.1846923828125,23.935699462890625,25.217437744140625
1652,2025-04-30 16:18:32-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.505536079406738,62.22490692138672,7.536220550537109,7.492517948150635,7.50739574432373,7.499267578125,100.0,6.0726423263549805,7.402323246002197,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.662460327148438,20.368497848510746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.423583984375,497.1846923828125,23.935699462890625,25.217437744140625
1653,2025-04-30 16:18:33-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.494377613067627,62.22490692138672,7.536220550537109,7.492517948150635,7.50739574432373,7.499267578125,100.0,6.0726423263549805,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.662460327148438,20.368497848510746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.423583984375,498.6724243164063,23.935699462890625,25.217437744140625
1654,2025-04-30 16:18:34-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.520103454589844,62.59007263183594,7.546758651733398,7.492517948150635,7.530331611633301,7.499267578125,100.0,6.0726423263549805,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.662460327148438,20.368497848510746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.423583984375,498.6724243164063,23.935699462890625,25.217437744140625
1655,2025-04-30 16:18:35-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.520103454589844,62.59007263183594,7.566286087036133,7.522892951965332,7.549858093261719,7.52099609375,100.0,6.0726423263549805,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.662460327148438,20.368497848510746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.30032157897949,498.6724243164063,23.935699462890625,25.217437744140625
1656,2025-04-30 16:18:36-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.520103454589844,62.60799026489258,7.566286087036133,7.522892951965332,7.564116477966309,7.52099609375,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,15.662460327148438,20.368497848510746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.30032157897949,498.6724243164063,23.935699462890625,25.217437744140625
1657,2025-04-30 16:18:37-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.520103454589844,62.58708190917969,7.566286087036133,7.522892951965332,7.564116477966309,7.52099609375,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,15.662460327148438,20.3509464263916,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.30032157897949,498.6724243164063,23.935699462890625,25.217437744140625
1658,2025-04-30 16:18:38-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.537460327148437,62.58708190917969,7.566286087036133,7.522892951965332,7.57651424407959,7.541862487792969,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,15.662460327148438,20.3509464263916,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.30032157897949,500.69427490234375,23.935699462890625,25.217437744140625
1659,2025-04-30 16:18:39-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.537460327148437,62.44231033325195,7.583952903747559,7.539939880371094,7.57651424407959,7.552006244659424,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,15.662460327148438,20.3509464263916,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.27540779113769,500.69427490234375,23.935699462890625,25.217437744140625
1660,2025-04-30 16:18:40-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.537460327148437,62.77753829956055,7.567525863647461,7.526302337646484,7.592631340026855,7.52099609375,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,15.662460327148438,20.3509464263916,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.27540779113769,500.69427490234375,23.935699462890625,25.217437744140625
