,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1661,2025-04-30 16:18:41-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.537460327148437,62.77753829956055,7.582403182983398,7.539939880371094,7.592631340026855,7.555206298828125,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.348285675048828,15.662460327148438,20.3509464263916,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.27540779113769,500.69427490234375,23.935699462890625,25.217437744140625
1662,2025-04-30 16:18:42-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.537460327148437,62.64908218383789,7.582403182983398,7.539939880371094,7.592631340026855,7.555206298828125,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.61191177368164,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.27540779113769,500.69427490234375,23.935699462890625,25.217437744140625
1663,2025-04-30 16:18:43-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.537460327148437,62.81545639038086,7.582403182983398,7.539939880371094,7.592631340026855,7.5431976318359375,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.61191177368164,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.27540779113769,500.4844665527344,23.935699462890625,25.217437744140625
1664,2025-04-30 16:18:44-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.537460327148437,62.81545639038086,7.582403182983398,7.539939880371094,7.617117881774902,7.5431976318359375,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.61191177368164,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.27540779113769,500.4844665527344,23.935699462890625,25.217437744140625
1665,2025-04-30 16:18:45-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.552337646484375,62.57543563842773,7.594491958618164,7.539939880371094,7.631065368652344,7.561070442199707,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.61191177368164,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.230823516845703,500.4844665527344,23.935699462890625,25.217437744140625
1666,2025-04-30 16:18:46-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.552337646484375,62.51143646240234,7.594491958618164,7.552337646484375,7.631065368652344,7.561070442199707,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.61191177368164,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.230823516845703,500.4844665527344,23.935699462890625,25.217437744140625
1667,2025-04-30 16:18:47-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.552337646484375,62.51143646240234,7.594491958618164,7.552337646484375,7.643463134765625,7.571189403533935,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.548442542552948,21.230823516845703,500.4844665527344,23.935699462890625,25.217437744140625
1668,2025-04-30 16:18:48-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.552337646484375,63.088356018066406,7.605649948120117,7.552337646484375,7.643463134765625,7.571189403533935,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.5379513502120972,21.230823516845703,498.7487182617188,23.935699462890625,25.217437744140625
1669,2025-04-30 16:18:49-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.552337646484375,62.7852668762207,7.605649948120117,7.552337646484375,7.657410621643066,7.553606986999512,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.5379513502120972,21.188861846923828,498.7487182617188,23.935699462890625,25.217437744140625
1670,2025-04-30 16:18:50-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.56287670135498,62.7852668762207,7.605649948120117,7.552337646484375,7.657410621643066,7.553606986999512,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.5379513502120972,21.188861846923828,498.7487182617188,23.935699462890625,25.217437744140625
1671,2025-04-30 16:18:51-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.56287670135498,62.71880722045898,7.605649948120117,7.552337646484375,7.657410621643066,7.553606986999512,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.5379513502120972,21.188861846923828,498.7487182617188,23.935699462890625,25.217437744140625
1672,2025-04-30 16:18:52-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.56287670135498,62.86604309082031,7.61680793762207,7.573414802551269,7.642533302307129,7.589527130126953,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.5379513502120972,21.188861846923828,498.7487182617188,23.935699462890625,25.217437744140625
1673,2025-04-30 16:18:53-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,85.0,85.0,6.949178218841553,7.56287670135498,62.86604309082031,7.602860450744629,7.56070613861084,7.632305145263672,7.559473037719727,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.5379513502120972,21.188861846923828,497.7950439453125,23.935699462890625,25.217437744140625
1674,2025-04-30 16:18:54-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,90.0,85.0,6.949178218841553,7.56287670135498,62.61774444580078,7.602860450744629,7.56070613861084,7.632305145263672,7.570923805236816,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.273738861083984,-0.5379513502120972,21.188861846923828,497.7950439453125,24.0478515625,25.217437744140625
1675,2025-04-30 16:18:55-04:00,0.0,0.0,6.9215922355651855,7.491278171539307,90.0,85.0,6.949178218841553,7.671358585357666,64.15140533447266,7.631375312805176,7.5830230712890625,7.662370204925537,7.614704132080078,100.0,7.454084873199463,7.504606246948242,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.33949851989746,0,0,1.1759074926376345,33.26324844360352,-0.5379513502120972,21.188861846923828,497.7950439453125,24.0478515625,25.217437744140625
1676,2025-04-30 16:18:56-04:00,0.0,0.0,6.9215922355651855,7.603790283203125,90.0,85.0,6.949178218841553,7.821993827819824,64.15140533447266,7.776121616363525,7.712892055511475,7.720640659332275,7.816288471221924,100.0,7.454084873199463,7.635714530944824,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.623355865478516,20.350181579589844,0,0,1.1759074926376345,33.26324844360352,-0.5379513502120972,21.188861846923828,497.7950439453125,24.0478515625,25.217437744140625
1677,2025-04-30 16:18:57-04:00,0.0,0.0,6.9215922355651855,7.754424571990967,90.0,85.0,6.949178218841553,7.927996635437012,66.44050598144531,7.914669036865234,7.854848861694336,7.77984094619751,7.924567699432373,100.0,7.454084873199463,7.7869696617126465,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1759074926376345,33.26324844360352,-0.5379513502120972,21.188861846923828,497.7950439453125,24.0478515625,25.217437744140625
1678,2025-04-30 16:18:58-04:00,0.0,0.0,6.9215922355651855,7.884913444519043,90.0,85.0,6.949178218841553,8.007343292236328,66.9722671508789,8.011372566223145,7.9531025886535645,7.856708526611328,8.036151885986328,100.0,7.454084873199463,7.910639762878418,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1759074926376345,33.26324844360352,-0.5051695704460144,21.188861846923828,508.3428955078125,24.0478515625,25.217437744140625
1679,2025-04-30 16:18:59-04:00,0.0,0.0,6.9215922355651855,7.884913444519043,90.0,85.0,6.949178218841553,8.053525924682617,66.9722671508789,8.075531959533691,8.023460388183594,7.914669036865234,8.077411651611328,100.0,7.454084873199463,7.910639762878418,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,508.3428955078125,24.0478515625,25.217437744140625
1680,2025-04-30 16:19:00-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.084830284118652,67.15313720703125,8.1133451461792,8.062514305114746,7.967979907989502,8.095598220825195,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,508.3428955078125,24.0478515625,25.217437744140625
1681,2025-04-30 16:19:01-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.095988273620605,67.218017578125,8.135662078857422,8.088859558105469,7.995564937591553,8.134575843811035,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.190384864807127,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,508.3428955078125,24.0478515625,25.217437744140625
1682,2025-04-30 16:19:02-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.095988273620605,67.218017578125,8.135662078857422,8.088859558105469,8.021600723266602,8.113496780395508,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,508.3428955078125,24.0478515625,25.217437744140625
1683,2025-04-30 16:19:03-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.110555648803711,67.74337768554688,8.15116024017334,8.10280704498291,8.049185752868652,8.113496780395508,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.5051695704460144,20.194902420043945,512.2529907226562,24.0478515625,25.217437744140625
1684,2025-04-30 16:19:04-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.110555648803711,67.43029022216797,8.15116024017334,8.10280704498291,8.074602127075195,8.113496780395508,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.17670822143555,-0.494679182767868,20.194902420043945,512.2529907226562,24.0478515625,25.217437744140625
1685,2025-04-30 16:19:05-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,85.0,6.949178218841553,8.110555648803711,67.43029022216797,8.15116024017334,8.114274978637695,8.09660816192627,8.130365371704102,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.82118225097656,512.2529907226562,24.0478515625,25.217437744140625
1686,2025-04-30 16:19:06-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,90.0,6.949178218841553,8.123884201049805,67.45732879638672,8.170066833496094,8.114274978637695,8.109935760498047,8.130365371704102,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.995835304260254,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.82118225097656,512.2529907226562,24.0478515625,25.217437744140625
1687,2025-04-30 16:19:07-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,90.0,6.949178218841553,8.123884201049805,67.66210174560547,8.170066833496094,8.114274978637695,8.125123977661133,8.107536315917969,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.82118225097656,512.2529907226562,24.0478515625,25.217437744140625
1688,2025-04-30 16:19:08-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,90.0,6.949178218841553,8.123884201049805,67.66210174560547,8.170066833496094,8.114274978637695,8.14806079864502,8.142744064331055,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.82118225097656,512.062255859375,24.0478515625,25.217437744140625
1689,2025-04-30 16:19:09-04:00,0.0,0.0,6.9215922355651855,8.031828880310059,90.0,90.0,6.949178218841553,8.134112358093262,67.66210174560547,8.170066833496094,8.124504089355469,8.17099666595459,8.142744064331055,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,512.062255859375,24.0478515625,25.217437744140625
1690,2025-04-30 16:19:10-04:00,0.0,0.0,6.9215922355651855,8.133492469787598,90.0,90.0,6.949178218841553,8.134112358093262,67.65150451660156,8.182774543762207,8.13535213470459,8.181844711303711,8.157576560974121,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,512.062255859375,24.0478515625,25.217437744140625
1691,2025-04-30 16:19:11-04:00,0.0,0.0,6.9215922355651855,8.133492469787598,90.0,90.0,6.949178218841553,8.134112358093262,67.65150451660156,8.182774543762207,8.13535213470459,8.19393253326416,8.157576560974121,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.07022190093994,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,512.062255859375,24.0478515625,25.217437744140625
1692,2025-04-30 16:19:12-04:00,0.0,0.0,6.9215922355651855,8.133492469787598,90.0,90.0,6.949178218841553,8.156429290771484,67.72537994384766,8.182774543762207,8.13535213470459,8.19393253326416,8.157576560974121,100.0,7.454084873199463,8.043296813964844,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,512.062255859375,24.0478515625,25.217437744140625
1693,2025-04-30 16:19:13-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.93008422851562,8.202610969543457,8.156739234924316,8.19393253326416,8.157576560974121,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.350181579589844,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,511.6235656738281,24.0478515625,25.217437744140625
1694,2025-04-30 16:19:14-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.93008422851562,8.202610969543457,8.156739234924316,8.19393253326416,8.168436050415039,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.763486862182617,511.6235656738281,24.0478515625,25.217437744140625
1695,2025-04-30 16:19:15-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,68.11708068847656,8.202610969543457,8.156739234924316,8.19393253326416,8.180265426635742,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.71759414672852,511.6235656738281,24.0478515625,25.217437744140625
1696,2025-04-30 16:19:16-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.82576751708984,8.202610969543457,8.156739234924316,8.205090522766113,8.16720199584961,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.97390365600586,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.71759414672852,511.6235656738281,24.0478515625,25.217437744140625
1697,2025-04-30 16:19:17-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.82576751708984,8.202610969543457,8.156739234924316,8.205090522766113,8.178048133850098,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.71759414672852,511.6235656738281,24.0478515625,25.217437744140625
1698,2025-04-30 16:19:18-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.92060089111328,8.202610969543457,8.156739234924316,8.218419075012207,8.159551620483398,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.138675689697266,-0.494679182767868,19.71759414672852,512.8251953125,24.0478515625,25.217437744140625
1699,2025-04-30 16:19:19-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.92060089111328,8.202610969543457,8.156739234924316,8.218419075012207,8.177063941955566,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1700,2025-04-30 16:19:20-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.7093734741211,8.202610969543457,8.156739234924316,8.239805221557617,8.177063941955566,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1701,2025-04-30 16:19:21-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.99101257324219,8.202610969543457,8.156739234924316,8.239805221557617,8.153871536254883,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,14.928119659423828,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1702,2025-04-30 16:19:22-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.156429290771484,67.99101257324219,8.202610969543457,8.156739234924316,8.263980865478516,8.188882827758789,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1703,2025-04-30 16:19:23-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.17099666595459,67.97697448730469,8.202610969543457,8.156739234924316,8.276688575744629,8.188882827758789,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1704,2025-04-30 16:19:24-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.17099666595459,68.04972839355469,8.215319633483887,8.17099666595459,8.257472038269043,8.188882827758789,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.11769485473633,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1705,2025-04-30 16:19:25-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.160148620605469,68.04972839355469,8.215319633483887,8.17099666595459,8.257472038269043,8.168928146362305,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1706,2025-04-30 16:19:26-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.160148620605469,67.87580108642578,8.215319633483887,8.160148620605469,8.257472038269043,8.202156066894531,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.058777809143066,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1707,2025-04-30 16:19:27-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.160148620605469,67.97491455078125,8.215319633483887,8.160148620605469,8.257472038269043,8.187405586242676,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.68874168395996,512.8251953125,24.0478515625,25.217437744140625
1708,2025-04-30 16:19:28-04:00,0.0,0.0,8.104976654052734,8.133492469787598,90.0,90.0,8.110555648803711,8.160148620605469,67.97491455078125,8.215319633483887,8.160148620605469,8.240425109863281,8.187405586242676,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.68874168395996,510.8796691894531,24.0478515625,25.217437744140625
1709,2025-04-30 16:19:29-04:00,0.0,0.0,8.104976654052734,8.133492469787598,95.0,90.0,8.110555648803711,8.171926498413086,67.94805908203125,8.215319633483887,8.160148620605469,8.240425109863281,8.201419830322266,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,510.8796691894531,24.0478515625,25.217437744140625
1710,2025-04-30 16:19:30-04:00,0.0,0.0,8.104976654052734,8.133492469787598,95.0,90.0,8.110555648803711,8.262741088867188,68.2192611694336,8.233916282653809,8.171926498413086,8.265840530395508,8.201419830322266,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,510.8796691894531,24.0478515625,25.217437744140625
1711,2025-04-30 16:19:31-04:00,0.0,0.0,8.104976654052734,8.133492469787598,95.0,90.0,8.110555648803711,8.381141662597656,68.2192611694336,8.360685348510742,8.299314498901367,8.334649085998535,8.38435173034668,100.0,7.454084873199463,8.153949737548828,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33779525756836,15.006328582763672,20.368497848510746,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,510.8796691894531,24.0478515625,25.217437744140625
1712,2025-04-30 16:19:32-04:00,0.0,0.0,8.104976654052734,8.331239700317383,95.0,90.0,8.110555648803711,8.474745750427246,70.12384796142578,8.465447425842285,8.406248092651367,8.3826904296875,8.487284660339355,100.0,7.454084873199463,8.352315902709961,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,510.8796691894531,24.0478515625,25.217437744140625
1713,2025-04-30 16:19:33-04:00,0.0,0.0,8.104976654052734,8.434762954711914,95.0,90.0,8.110555648803711,8.552851676940918,71.3520278930664,8.552851676940918,8.496752738952637,8.451189994812012,8.56173038482666,100.0,7.454084873199463,8.456768989562988,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1496819257736206,33.14129638671875,-0.494679182767868,19.650714874267575,519.005126953125,24.0478515625,25.217437744140625
1714,2025-04-30 16:19:34-04:00,0.0,0.0,8.104976654052734,8.434762954711914,95.0,90.0,8.110555648803711,8.609574317932129,71.3520278930664,8.627241134643555,8.573929786682129,8.50636100769043,8.649057388305664,100.0,7.454084873199463,8.456768989562988,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1496819257736206,33.14129638671875,-0.4566514194011688,19.650714874267575,519.005126953125,24.0478515625,25.217437744140625
1715,2025-04-30 16:19:35-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,90.0,8.110555648803711,8.632820129394531,71.9671630859375,8.670013427734375,8.616393089294434,8.531156539916992,8.649057388305664,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1247680187225342,33.05606842041016,-0.4566514194011688,18.78001594543457,519.005126953125,24.0478515625,25.217437744140625
1716,2025-04-30 16:19:36-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.6480073928833,71.71786499023438,8.670013427734375,8.627241134643555,8.573619842529297,8.649057388305664,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,14.67824935913086,20.34941864013672,0,0,1.1247680187225342,33.05606842041016,-0.4566514194011688,18.78001594543457,519.005126953125,24.0478515625,25.217437744140625
1717,2025-04-30 16:19:37-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.67373275756836,71.71786499023438,8.70193862915039,8.650486946105957,8.630030632019043,8.663719177246094,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.05606842041016,-0.4566514194011688,18.78001594543457,519.005126953125,24.0478515625,25.217437744140625
1718,2025-04-30 16:19:38-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.684581756591797,72.44062042236328,8.731074333190918,8.679622650146484,8.69171142578125,8.738277435302734,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.05606842041016,-0.4396052956581116,18.78001594543457,524.4029541015625,24.0478515625,25.217437744140625
1719,2025-04-30 16:19:39-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.684581756591797,72.00458526611328,8.731074333190918,8.679622650146484,8.7192964553833,8.707326889038086,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,524.4029541015625,24.0478515625,25.217437744140625
1720,2025-04-30 16:19:40-04:00,0.0,0.0,8.104976654052734,8.585087776184082,95.0,95.0,8.110555648803711,8.713407516479492,72.00458526611328,8.742542266845703,8.679622650146484,8.746881484985352,8.721198081970215,100.0,7.454084873199463,8.600895881652832,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,524.4029541015625,24.0478515625,25.217437744140625
1721,2025-04-30 16:19:41-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,73.0157241821289,8.76857852935791,8.717126846313477,8.746881484985352,8.761531829833984,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.443645477294922,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,524.4029541015625,24.0478515625,25.217437744140625
1722,2025-04-30 16:19:42-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.33042907714844,8.76857852935791,8.717126846313477,8.759589195251465,8.744499206542969,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,524.4029541015625,24.0478515625,25.217437744140625
1723,2025-04-30 16:19:43-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.33042907714844,8.76857852935791,8.717126846313477,8.786245346069336,8.729049682617188,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,525.7190551757812,24.0478515625,25.217437744140625
1724,2025-04-30 16:19:44-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.76985931396484,8.76857852935791,8.717126846313477,8.81290054321289,8.745882034301758,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,33.00492477416992,-0.4396052956581116,18.305326461791992,525.7190551757812,24.0478515625,25.217437744140625
1725,2025-04-30 16:19:45-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.53778076171875,8.76857852935791,8.717126846313477,8.81290054321289,8.745882034301758,100.0,7.454084873199463,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,32.99443435668945,-0.4396052956581116,18.171573638916016,525.7190551757812,24.0478515625,25.217437744140625
1726,2025-04-30 16:19:46-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.713407516479492,72.53778076171875,8.748741149902344,8.702558517456055,8.799882888793945,8.708483695983887,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.482748985290527,20.34941864013672,0,0,1.1247680187225342,32.99443435668945,-0.4396052956581116,18.171573638916016,525.7190551757812,24.0478515625,25.217437744140625
1727,2025-04-30 16:19:47-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.724875450134277,72.4325180053711,8.748741149902344,8.702558517456055,8.825918197631836,8.736661911010742,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.99443435668945,-0.4396052956581116,18.171573638916016,525.7190551757812,24.0478515625,25.217437744140625
1728,2025-04-30 16:19:48-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.68575286865234,8.782835960388184,8.730454444885254,8.825918197631836,8.7750883102417,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.99443435668945,-0.4396052956581116,18.171573638916016,522.1904296875,24.0478515625,25.217437744140625
1729,2025-04-30 16:19:49-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.68575286865234,8.801432609558105,8.751221656799316,8.825918197631836,8.7750883102417,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.1904296875,24.0478515625,25.217437744140625
1730,2025-04-30 16:19:50-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.52764892578125,8.78996467590332,8.751221656799316,8.806081771850586,8.747032165527344,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.1904296875,24.0478515625,25.217437744140625
1731,2025-04-30 16:19:51-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.81460571289062,8.78996467590332,8.751221656799316,8.806081771850586,8.776006698608398,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.436969757080078,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.1904296875,24.0478515625,25.217437744140625
1732,2025-04-30 16:19:52-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.74657154083252,72.81460571289062,8.78996467590332,8.751221656799316,8.806081771850586,8.776006698608398,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.1904296875,24.0478515625,25.217437744140625
1733,2025-04-30 16:19:53-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.758660316467285,72.90278625488281,8.78996467590332,8.751221656799316,8.806081771850586,8.776006698608398,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
1734,2025-04-30 16:19:54-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.76950740814209,73.08621978759766,8.818479537963867,8.767027854919434,8.819409370422363,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1247680187225342,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
1735,2025-04-30 16:19:55-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.76950740814209,73.08621978759766,8.818479537963867,8.767027854919434,8.82963752746582,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
1736,2025-04-30 16:19:56-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.75928020477295,72.64025115966797,8.805461883544922,8.767027854919434,8.82963752746582,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.46939754486084,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
1737,2025-04-30 16:19:57-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.75928020477295,72.770263671875,8.805461883544922,8.767027854919434,8.82963752746582,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.4396052956581116,18.129615783691406,522.6100463867188,24.0478515625,25.217437744140625
1738,2025-04-30 16:19:58-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.75928020477295,72.770263671875,8.819099426269531,8.767027854919434,8.82963752746582,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.129615783691406,526.272216796875,24.0478515625,25.217437744140625
1739,2025-04-30 16:19:59-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.780356407165527,73.19656372070312,8.819099426269531,8.767027854919434,8.84792423248291,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
1740,2025-04-30 16:20:00-04:00,0.0,0.0,8.104976654052734,8.69791030883789,95.0,95.0,8.110555648803711,8.780356407165527,73.23200225830078,8.833046913146973,8.779736518859863,8.84792423248291,8.797329902648926,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
1741,2025-04-30 16:20:01-04:00,0.0,0.0,8.104976654052734,8.69791030883789,100.0,95.0,8.110555648803711,8.780356407165527,73.23200225830078,8.833046913146973,8.779736518859863,8.84792423248291,8.813117980957031,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.395008087158203,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
1742,2025-04-30 16:20:02-04:00,0.0,0.0,8.104976654052734,8.69791030883789,100.0,95.0,8.110555648803711,8.83862590789795,72.8383560180664,8.833046913146973,8.779736518859863,8.863421440124512,8.813117980957031,100.0,8.639948844909668,8.705038070678711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,526.272216796875,24.0478515625,25.217437744140625
1743,2025-04-30 16:20:03-04:00,0.0,0.0,8.104976654052734,8.816309928894043,100.0,95.0,8.110555648803711,8.990811347961426,74.61964416503906,8.932229995727539,8.868380546569824,8.913013458251953,8.963847160339355,100.0,8.639948844909668,8.83862590789795,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,527.7409057617188,24.0478515625,25.217437744140625
1744,2025-04-30 16:20:04-04:00,0.0,0.0,8.104976654052734,8.931610107421875,100.0,95.0,8.110555648803711,9.122538566589355,74.61964416503906,9.087824821472168,8.990811347961426,8.967565536499023,9.137473106384276,100.0,8.639948844909668,8.96353530883789,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.983943939208984,-0.423868864774704,18.050939559936523,527.7409057617188,24.0478515625,25.217437744140625
1745,2025-04-30 16:20:05-04:00,0.0,0.0,8.104976654052734,9.058380126953123,100.0,95.0,8.110555648803711,9.217693328857422,74.61964416503906,9.206846237182615,9.122538566589355,9.035134315490724,9.231576919555664,100.0,8.639948844909668,9.09433364868164,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.968204498291016,-0.423868864774704,17.85293197631836,527.7409057617188,24.0478515625,25.217437744140625
1746,2025-04-30 16:20:06-04:00,0.0,0.0,8.104976654052734,9.169031143188477,100.0,100.0,8.110555648803711,9.299830436706545,77.93665313720703,9.31160831451416,9.217693328857422,9.085965156555176,9.334664344787598,100.0,8.639948844909668,9.09433364868164,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,14.291057586669922,20.34941864013672,0,0,1.1142776012420654,32.968204498291016,-0.423868864774704,17.85293197631836,527.7409057617188,24.0478515625,25.217437744140625
1747,2025-04-30 16:20:07-04:00,0.0,0.0,8.104976654052734,9.169031143188477,100.0,100.0,8.110555648803711,9.341984748840332,77.93665313720703,9.375767707824709,9.299830436706545,9.16500186920166,9.41632080078125,100.0,8.639948844909668,9.279374122619627,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.1142776012420654,32.968204498291016,-0.423868864774704,17.85293197631836,527.7409057617188,24.0478515625,25.217437744140625
1748,2025-04-30 16:20:08-04:00,0.0,0.0,8.104976654052734,9.330824851989746,100.0,100.0,8.110555648803711,9.39002513885498,77.72271728515625,9.417611122131348,9.341984748840332,9.2347412109375,9.439400672912598,100.0,8.639948844909668,9.279374122619627,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.1142776012420654,32.968204498291016,-0.3687953948974609,17.85293197631836,537.5066528320312,24.0478515625,25.217437744140625
1749,2025-04-30 16:20:09-04:00,0.0,0.0,8.104976654052734,9.330824851989746,100.0,100.0,8.110555648803711,9.416680335998535,78.56074523925781,9.45604419708252,9.39002513885498,9.292391777038574,9.469233512878418,100.0,8.639948844909668,9.381037712097168,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,537.5066528320312,24.0478515625,25.217437744140625
1750,2025-04-30 16:20:10-04:00,0.0,0.0,8.104976654052734,9.330824851989746,100.0,100.0,8.110555648803711,9.446125984191896,78.56074523925781,9.479290008544922,9.416680335998535,9.33578395843506,9.469233512878418,100.0,8.639948844909668,9.381037712097168,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,537.5066528320312,24.0478515625,25.217437744140625
1751,2025-04-30 16:20:11-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.472162246704102,78.87114715576172,9.514314651489258,9.446125984191896,9.398703575134276,9.469233512878418,100.0,8.639948844909668,9.381037712097168,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.700723648071287,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,537.5066528320312,24.0478515625,25.217437744140625
1752,2025-04-30 16:20:12-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.472162246704102,79.00323486328125,9.5397310256958,9.482080459594728,9.418850898742676,9.522908210754396,100.0,8.639948844909668,9.381037712097168,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.552902221679688,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,537.5066528320312,24.0478515625,25.217437744140625
1753,2025-04-30 16:20:13-04:00,0.0,0.0,8.104976654052734,9.43186855316162,100.0,100.0,8.110555648803711,9.482389450073242,79.00323486328125,9.5397310256958,9.482080459594728,9.44674587249756,9.506181716918944,100.0,8.639948844909668,9.481460571289062,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33398056030273,13.552902221679688,20.34941864013672,0,0,1.0867406129837036,32.80298614501953,-0.3687953948974609,16.320030212402344,538.7846069335938,24.0478515625,25.217437744140625
