,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
1847,2025-04-30 16:21:47-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.507290840148926,70.42450714111328,8.56029224395752,8.514418601989746,8.837076187133789,8.536752700805664,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.369260787963867,0,0,1.1169002056121826,32.99574661254883,-0.4317366778850555,18.17682266235352,519.8443603515625,24.0478515625,25.217437744140625
1848,2025-04-30 16:21:48-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,71.01148986816406,8.56029224395752,8.514418601989746,8.801432609558105,8.536752700805664,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1169002056121826,32.99574661254883,-0.4618966281414032,18.17682266235352,517.7271728515625,24.0478515625,25.217437744140625
1849,2025-04-30 16:21:49-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,71.01148986816406,8.573620796203613,8.514418601989746,8.778185844421387,8.54712963104248,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.4618966281414032,18.766904830932617,517.7271728515625,24.0478515625,25.217437744140625
1850,2025-04-30 16:21:50-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,70.72401428222656,8.573620796203613,8.529608726501465,8.750910758972168,8.559377670288086,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.4618966281414032,18.766904830932617,517.7271728515625,24.0478515625,25.217437744140625
1851,2025-04-30 16:21:51-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,70.72401428222656,8.573620796203613,8.529608726501465,8.722395896911621,8.539111137390137,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.4618966281414032,18.766904830932617,517.7271728515625,24.0478515625,25.217437744140625
1852,2025-04-30 16:21:52-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,70.72401428222656,8.573620796203613,8.518448829650879,8.691091537475586,8.52518081665039,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.4618966281414032,18.766904830932617,517.7271728515625,24.0478515625,25.217437744140625
1853,2025-04-30 16:21:53-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,70.94930267333984,8.573620796203613,8.518448829650879,8.680242538452148,8.548308372497559,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.4618966281414032,18.766904830932617,518.1467895507812,24.0478515625,25.217437744140625
1854,2025-04-30 16:21:54-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,71.2247314453125,8.573620796203613,8.518448829650879,8.655755996704102,8.548308372497559,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.4618966281414032,18.766904830932617,518.1467895507812,24.0478515625,25.217437744140625
1855,2025-04-30 16:21:55-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,71.2247314453125,8.573620796203613,8.518448829650879,8.655755996704102,8.527542114257812,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.04426193237305,-0.4618966281414032,18.697404861450195,518.1467895507812,24.0478515625,25.217437744140625
1856,2025-04-30 16:21:56-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.523097038269043,70.845947265625,8.573620796203613,8.518448829650879,8.674352645874023,8.551841735839844,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.04426193237305,-0.4618966281414032,18.697404861450195,518.1467895507812,24.0478515625,25.217437744140625
1857,2025-04-30 16:21:57-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.512558937072754,70.845947265625,8.573620796203613,8.518448829650879,8.653276443481445,8.541707038879395,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.1326349973678589,33.04426193237305,-0.4618966281414032,18.697404861450195,518.1467895507812,24.0478515625,25.217437744140625
1858,2025-04-30 16:21:58-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.512558937072754,70.55137634277344,8.559672355651855,8.518448829650879,8.631580352783203,8.50199031829834,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.1326349973678589,33.04426193237305,-0.4618966281414032,18.697404861450195,516.3729248046875,24.0478515625,25.217437744140625
1859,2025-04-30 16:21:59-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.512558937072754,70.55137634277344,8.559672355651855,8.518448829650879,8.615153312683105,8.5315580368042,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.697404861450195,516.3729248046875,24.0478515625,25.217437744140625
1860,2025-04-30 16:22:00-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.512558937072754,70.55137634277344,8.570830345153809,8.518448829650879,8.615153312683105,8.5315580368042,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.697404861450195,516.3729248046875,24.0478515625,25.217437744140625
1861,2025-04-30 16:22:01-04:00,0.0,0.0,9.481460571289062,8.60306453704834,85.0,85.0,9.482389450073242,8.512558937072754,70.78828430175781,8.553471565246582,8.506670951843262,8.601824760437012,8.512171745300293,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.697404861450195,516.3729248046875,24.0478515625,25.217437744140625
1862,2025-04-30 16:22:02-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.512558937072754,70.60823822021484,8.553471565246582,8.506670951843262,8.601824760437012,8.533683776855469,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.697404861450195,516.3729248046875,24.0478515625,25.217437744140625
1863,2025-04-30 16:22:03-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.52278995513916,70.60823822021484,8.553471565246582,8.506670951843262,8.590977668762207,8.518797874450684,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.697404861450195,516.3729248046875,24.0478515625,25.217437744140625
1864,2025-04-30 16:22:04-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.510699272155762,70.7757568359375,8.570521354675293,8.523409843444824,8.614842414855957,8.543357849121094,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.697404861450195,516.3729248046875,24.0478515625,25.217437744140625
1865,2025-04-30 16:22:05-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.510699272155762,71.08201599121094,8.55626392364502,8.510390281677246,8.614842414855957,8.52541732788086,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.72756576538086,516.3729248046875,24.0478515625,25.217437744140625
1866,2025-04-30 16:22:06-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.489933967590332,71.08201599121094,8.54541301727295,8.510390281677246,8.614842414855957,8.501277923583984,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.72756576538086,516.3729248046875,24.0478515625,25.217437744140625
1867,2025-04-30 16:22:07-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.515969276428223,70.45570373535156,8.54541301727295,8.489933967590332,8.641498565673828,8.513357162475586,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.72756576538086,516.3729248046875,24.0478515625,25.217437744140625
1868,2025-04-30 16:22:08-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.500781059265137,70.30118560791016,8.557812690734863,8.515969276428223,8.641498565673828,8.513357162475586,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.72756576538086,518.9860229492188,24.0478515625,25.217437744140625
1869,2025-04-30 16:22:09-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.500781059265137,70.30118560791016,8.545105934143066,8.500781059265137,8.62662124633789,8.513357162475586,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.751169204711918,518.9860229492188,24.0478515625,25.217437744140625
1870,2025-04-30 16:22:10-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.51720905303955,70.68228149414062,8.561532020568848,8.500781059265137,8.62662124633789,8.529668807983398,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.751169204711918,518.9860229492188,24.0478515625,25.217437744140625
1871,2025-04-30 16:22:11-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.51720905303955,70.71583557128906,8.561532020568848,8.51720905303955,8.64490795135498,8.529668807983398,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.751169204711918,518.9860229492188,24.0478515625,25.217437744140625
1872,2025-04-30 16:22:12-04:00,0.0,0.0,9.481460571289062,8.502020835876465,85.0,85.0,9.482389450073242,8.506051063537598,70.71583557128906,8.561532020568848,8.51720905303955,8.64490795135498,8.516669273376465,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.751169204711918,518.9860229492188,24.0478515625,25.217437744140625
1873,2025-04-30 16:22:13-04:00,0.0,0.0,9.481460571289062,8.502020835876465,80.0,85.0,9.482389450073242,8.506051063537598,70.5720443725586,8.561532020568848,8.506051063537598,8.61267375946045,8.516669273376465,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.751169204711918,518.1849365234375,24.0478515625,25.217437744140625
1874,2025-04-30 16:22:14-04:00,0.0,0.0,9.481460571289062,8.502020835876465,80.0,85.0,9.482389450073242,8.440961837768555,70.09243774414062,8.544486045837402,8.506051063537598,8.588807106018066,8.499856948852539,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.751169204711918,518.1849365234375,24.0478515625,25.217437744140625
1875,2025-04-30 16:22:15-04:00,0.0,0.0,9.481460571289062,8.502020835876465,80.0,85.0,9.482389450073242,8.34611701965332,70.09243774414062,8.458008766174316,8.416786193847656,8.554092407226562,8.354985237121582,100.0,8.639948844909668,8.542933464050293,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.723630905151367,518.1849365234375,24.0478515625,25.217437744140625
1876,2025-04-30 16:22:16-04:00,0.0,0.0,9.481460571289062,8.398809432983398,80.0,85.0,9.482389450073242,8.24476432800293,68.40274047851562,8.350456237792969,8.31543254852295,8.50326156616211,8.267477035522461,100.0,8.639948844909668,8.372772216796875,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,14.641058921813965,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.723630905151367,518.1849365234375,24.0478515625,25.217437744140625
1877,2025-04-30 16:22:17-04:00,0.0,0.0,9.481460571289062,8.286916732788086,80.0,85.0,9.482389450073242,8.141860961914062,67.33809661865234,8.249103546142578,8.214079856872559,8.469786643981934,8.14670181274414,100.0,8.639948844909668,8.266460418701172,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.4618966281414032,18.723630905151367,518.1849365234375,24.0478515625,25.217437744140625
1878,2025-04-30 16:22:18-04:00,0.0,0.0,9.481460571289062,8.286916732788086,80.0,85.0,9.482389450073242,8.096918106079102,67.33809661865234,8.17564582824707,8.131012916564941,8.42143440246582,8.112504005432129,100.0,8.639948844909668,8.163558006286621,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.4959904849529266,18.723630905151367,509.7352600097656,24.0478515625,25.217437744140625
1879,2025-04-30 16:22:19-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,85.0,9.482389450073242,8.06933307647705,66.80870056152344,8.131942749023438,8.089479446411133,8.37649154663086,8.05093002319336,100.0,8.639948844909668,8.163558006286621,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.78971099853516,509.7352600097656,24.0478515625,25.217437744140625
1880,2025-04-30 16:22:20-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,85.0,9.482389450073242,8.046706199645996,66.7274169921875,8.108076095581055,8.065923690795898,8.334029197692871,8.0376558303833,100.0,8.639948844909668,8.163558006286621,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.78971099853516,509.7352600097656,24.0478515625,25.217437744140625
1881,2025-04-30 16:22:21-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,85.0,9.482389450073242,8.046706199645996,66.7274169921875,8.091339111328125,8.046086311340332,8.282267570495605,8.052180290222168,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.78971099853516,509.7352600097656,24.0478515625,25.217437744140625
1882,2025-04-30 16:22:22-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,85.0,9.482389450073242,8.046706199645996,66.88768768310547,8.091339111328125,8.046086311340332,8.265840530395508,8.052180290222168,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.78971099853516,509.7352600097656,24.0478515625,25.217437744140625
1883,2025-04-30 16:22:23-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,85.0,9.482389450073242,8.046706199645996,66.7116928100586,8.091339111328125,8.046086311340332,8.247243881225586,8.052180290222168,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.78971099853516,508.3619689941406,24.0478515625,25.217437744140625
1884,2025-04-30 16:22:24-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,85.0,9.482389450073242,8.046706199645996,66.7116928100586,8.091339111328125,8.046086311340332,8.247243881225586,8.052180290222168,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.78971099853516,508.3619689941406,24.0478515625,25.217437744140625
1885,2025-04-30 16:22:25-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,85.0,9.482389450073242,8.046706199645996,67.15099334716797,8.102497100830078,8.046086311340332,8.229267120361328,8.070425033569336,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.960180282592773,508.3619689941406,24.0478515625,25.217437744140625
1886,2025-04-30 16:22:26-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,80.0,9.482389450073242,8.046706199645996,67.24897003173828,8.102497100830078,8.046086311340332,8.196722030639648,8.093358993530273,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.960180282592773,508.3619689941406,24.0478515625,25.217437744140625
1887,2025-04-30 16:22:27-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,80.0,9.482389450073242,8.034618377685547,67.24897003173828,8.090409278869629,8.046086311340332,8.161078453063965,8.06168270111084,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.4959904849529266,19.960180282592773,508.3619689941406,24.0478515625,25.217437744140625
1888,2025-04-30 16:22:28-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,80.0,9.482389450073242,8.034618377685547,66.65242004394531,8.072742462158203,8.028419494628906,8.149300575256348,8.02410888671875,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.1439208984375,-0.5077921748161316,19.960180282592773,508.6671447753906,24.0478515625,25.217437744140625
1889,2025-04-30 16:22:29-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,80.0,9.482389450073242,8.034618377685547,67.09404754638672,8.083280563354492,8.028419494628906,8.149300575256348,8.043669700622559,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.6671447753906,24.0478515625,25.217437744140625
1890,2025-04-30 16:22:30-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,80.0,9.482389450073242,8.048565864562988,67.09404754638672,8.094748497009277,8.046396255493164,8.166037559509277,8.043669700622559,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.6671447753906,24.0478515625,25.217437744140625
1891,2025-04-30 16:22:31-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,80.0,9.482389450073242,8.033378601074219,67.10453796386719,8.094748497009277,8.046396255493164,8.166037559509277,8.073169708251953,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.6671447753906,24.0478515625,25.217437744140625
1892,2025-04-30 16:22:32-04:00,0.0,0.0,9.481460571289062,8.127293586730957,80.0,80.0,9.482389450073242,8.033378601074219,66.9571762084961,8.077081680297852,8.03213882446289,8.166037559509277,8.040913581848145,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.6671447753906,24.0478515625,25.217437744140625
1893,2025-04-30 16:22:33-04:00,0.0,0.0,8.046396255493164,8.127293586730957,80.0,80.0,8.046086311340332,8.051046371459961,66.9571762084961,8.077081680297852,8.03213882446289,8.166037559509277,8.062431335449219,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.3619689941406,24.0478515625,25.217437744140625
1894,2025-04-30 16:22:34-04:00,0.0,0.0,8.046396255493164,8.127293586730957,80.0,80.0,8.046086311340332,8.034308433532715,66.92086791992188,8.077081680297852,8.043606758117676,8.150850296020508,8.062431335449219,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.3619689941406,24.0478515625,25.217437744140625
1895,2025-04-30 16:22:35-04:00,0.0,0.0,8.046396255493164,8.127293586730957,80.0,80.0,8.046086311340332,8.034308433532715,66.79666137695312,8.077081680297852,8.029659271240234,8.150850296020508,8.039661407470703,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.3619689941406,24.0478515625,25.217437744140625
1896,2025-04-30 16:22:36-04:00,0.0,0.0,8.046396255493164,8.127293586730957,80.0,80.0,8.046086311340332,8.034308433532715,66.79666137695312,8.077081680297852,8.029659271240234,8.150850296020508,8.039661407470703,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.3619689941406,24.0478515625,25.217437744140625
1897,2025-04-30 16:22:37-04:00,0.0,0.0,8.046396255493164,8.127293586730957,80.0,80.0,8.046086311340332,8.034308433532715,66.98381042480469,8.077081680297852,8.029659271240234,8.135042190551758,8.039661407470703,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.3619689941406,24.0478515625,25.217437744140625
1898,2025-04-30 16:22:38-04:00,0.0,0.0,8.046396255493164,8.127293586730957,80.0,80.0,8.046086311340332,8.034308433532715,66.98381042480469,8.077081680297852,8.029659271240234,8.124504089355469,8.039661407470703,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,19.99427604675293,508.3619689941406,24.0478515625,25.217437744140625
1899,2025-04-30 16:22:39-04:00,0.0,0.0,8.046396255493164,8.127293586730957,80.0,80.0,8.046086311340332,8.023460388183594,67.0138168334961,8.077081680297852,8.029659271240234,8.112725257873535,8.039661407470703,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,20.019189834594727,508.3619689941406,24.0478515625,25.217437744140625
1900,2025-04-30 16:22:40-04:00,0.0,0.0,8.046396255493164,8.025010108947754,80.0,80.0,8.046086311340332,8.023460388183594,66.93128204345703,8.077081680297852,8.029659271240234,8.112725257873535,8.039661407470703,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,20.019189834594727,508.3619689941406,24.0478515625,25.217437744140625
1901,2025-04-30 16:22:41-04:00,0.0,0.0,8.046396255493164,8.025010108947754,80.0,80.0,8.046086311340332,8.023460388183594,66.36448669433594,8.06468391418457,8.019121170043945,8.112725257873535,8.024612426757812,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,20.019189834594727,508.3619689941406,24.0478515625,25.217437744140625
1902,2025-04-30 16:22:42-04:00,0.0,0.0,8.046396255493164,8.025010108947754,80.0,80.0,8.046086311340332,8.023460388183594,66.36448669433594,8.06468391418457,8.019121170043945,8.112725257873535,8.024612426757812,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,20.019189834594727,508.3619689941406,24.0478515625,25.217437744140625
1903,2025-04-30 16:22:43-04:00,0.0,0.0,8.046396255493164,8.025010108947754,80.0,80.0,8.046086311340332,8.023460388183594,66.66461181640625,8.06468391418457,8.019121170043945,8.112725257873535,8.040162086486816,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.5077921748161316,20.019189834594727,508.1712341308594,24.0478515625,25.217437744140625
1904,2025-04-30 16:22:44-04:00,0.0,0.0,8.046396255493164,8.025010108947754,80.0,80.0,8.046086311340332,8.023460388183594,66.42650604248047,8.06468391418457,8.019121170043945,8.144030570983887,8.013053894042969,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.019189834594727,508.1712341308594,24.16000366210937,25.217437744140625
1905,2025-04-30 16:22:45-04:00,0.0,0.0,8.046396255493164,8.025010108947754,80.0,80.0,8.046086311340332,8.023460388183594,66.42650604248047,8.06468391418457,8.019121170043945,8.144030570983887,8.028627395629883,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.019189834594727,508.1712341308594,24.16000366210937,25.217437744140625
1906,2025-04-30 16:22:46-04:00,0.0,0.0,8.046396255493164,8.025010108947754,75.0,80.0,8.046086311340332,8.023460388183594,66.73770141601562,8.078941345214844,8.031518936157227,8.128843307495117,8.028627395629883,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.019189834594727,508.1712341308594,24.16000366210937,25.217437744140625
1907,2025-04-30 16:22:47-04:00,0.0,0.0,8.046396255493164,8.025010108947754,75.0,80.0,8.046086311340332,7.986266613006592,66.75802612304688,8.078941345214844,8.031518936157227,8.128843307495117,8.028627395629883,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,15.198970794677734,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.019189834594727,508.1712341308594,24.16000366210937,25.217437744140625
1908,2025-04-30 16:22:48-04:00,0.0,0.0,8.046396255493164,8.025010108947754,75.0,80.0,8.046086311340332,7.848029136657715,66.75802612304688,7.99370527267456,7.986266613006592,8.104046821594238,7.905222415924072,100.0,8.639948844909668,8.050736427307129,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,15.198970794677734,20.34789276123047,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.019189834594727,506.2447509765625,24.16000366210937,25.217437744140625
1909,2025-04-30 16:22:49-04:00,0.0,0.0,8.046396255493164,8.025010108947754,75.0,80.0,8.046086311340332,7.707932949066162,64.0968246459961,7.847719192504883,7.848029136657715,8.057865142822266,7.737534999847412,100.0,8.639948844909668,7.885223388671875,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,15.198970794677734,20.35934066772461,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.07164001464844,506.2447509765625,24.16000366210937,25.217437744140625
1910,2025-04-30 16:22:50-04:00,0.0,0.0,8.046396255493164,7.789139270782471,75.0,80.0,8.046086311340332,7.571245193481445,62.89231872558594,7.70297384262085,7.707932949066162,7.975108623504639,7.558938980102539,100.0,8.639948844909668,7.748535633087158,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,15.198970794677734,20.35934066772461,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.07164001464844,506.2447509765625,24.16000366210937,25.217437744140625
1911,2025-04-30 16:22:51-04:00,0.0,0.0,8.046396255493164,7.634784698486328,75.0,80.0,8.046086311340332,7.491588115692139,62.89231872558594,7.577754020690918,7.571245193481445,7.896382331848144,7.477745056152344,100.0,8.639948844909668,7.604720115661621,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.354007720947266,15.198970794677734,20.35934066772461,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.07164001464844,506.2447509765625,24.16000366210937,25.217437744140625
1912,2025-04-30 16:22:52-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,80.0,8.046086311340332,7.461523532867432,61.76626586914063,7.51948356628418,7.491588115692139,7.821063995361328,7.423936367034912,100.0,8.639948844909668,7.604720115661621,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.727310180664062,20.35934066772461,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.07164001464844,506.2447509765625,24.16000366210937,25.217437744140625
1913,2025-04-30 16:22:53-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,80.0,8.046086311340332,7.441687107086182,61.76626586914063,7.493757724761963,7.461523532867432,7.76465368270874,7.4453444480896,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.727310180664062,20.370023727416992,0,0,1.1444367170333862,33.1596565246582,-0.4959904849529266,20.07164001464844,496.7841491699219,24.16000366210937,25.217437744140625
1914,2025-04-30 16:22:54-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,80.0,8.046086311340332,7.441687107086182,61.7968978881836,7.482289791107178,7.441687107086182,7.718780994415283,7.418507099151611,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.727310180664062,20.370023727416992,0,0,1.1444367170333862,33.1596565246582,-0.5589329600334167,20.07164001464844,496.7841491699219,24.16000366210937,25.217437744140625
1915,2025-04-30 16:22:55-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,80.0,8.046086311340332,7.441687107086182,61.7968978881836,7.482289791107178,7.441687107086182,7.681276798248291,7.441825866699219,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.727310180664062,20.370023727416992,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.458988189697266,496.7841491699219,24.16000366210937,25.217437744140625
1916,2025-04-30 16:22:56-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.7968978881836,7.482289791107178,7.441687107086182,7.643463134765625,7.455349445343018,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.727310180664062,20.370023727416992,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.458988189697266,496.7841491699219,24.16000366210937,25.217437744140625
1917,2025-04-30 16:22:57-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.7968978881836,7.482289791107178,7.441687107086182,7.628895759582519,7.424479007720947,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.76069164276123,20.370023727416992,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.458988189697266,496.7841491699219,24.16000366210937,25.217437744140625
1918,2025-04-30 16:22:58-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.83656311035156,7.482289791107178,7.441687107086182,7.614328384399414,7.439388751983643,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.76069164276123,20.370023727416992,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.458988189697266,497.0130310058594,24.16000366210937,25.217437744140625
1919,2025-04-30 16:22:59-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.83656311035156,7.482289791107178,7.431148052215576,7.598211288452148,7.429090976715088,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.76069164276123,20.389101028442383,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
1920,2025-04-30 16:23:00-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.74429702758789,7.482289791107178,7.431148052215576,7.575894355773926,7.443991661071777,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.76069164276123,20.389101028442383,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
1921,2025-04-30 16:23:01-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.67430114746094,7.469892024993896,7.431148052215576,7.575894355773926,7.443991661071777,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.76069164276123,20.389101028442383,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
1922,2025-04-30 16:23:02-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.67430114746094,7.481979846954346,7.431148052215576,7.575894355773926,7.454809188842773,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.683441162109377,20.389101028442383,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
1923,2025-04-30 16:23:03-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.74882507324219,7.481979846954346,7.431148052215576,7.557296752929687,7.4377641677856445,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.683441162109377,20.389101028442383,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
1924,2025-04-30 16:23:04-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.93090057373047,7.481979846954346,7.431148052215576,7.557296752929687,7.465342044830322,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.683441162109377,20.389101028442383,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
1925,2025-04-30 16:23:05-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.93090057373047,7.481979846954346,7.431148052215576,7.557296752929687,7.447779655456543,100.0,8.639948844909668,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.683441162109377,20.37841796875,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.439319610595703,497.0130310058594,24.16000366210937,25.217437744140625
1926,2025-04-30 16:23:06-04:00,0.0,0.0,8.046396255493164,7.5225830078125,75.0,75.0,8.046086311340332,7.43021821975708,61.6774787902832,7.462453365325928,7.418750286102295,7.557296752929687,7.419864654541016,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.329212188720703,15.683441162109377,20.37841796875,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.439319610595703,497.0130310058594,24.16000366210937,25.217437744140625
1927,2025-04-30 16:23:07-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.71091079711914,7.474541187286377,7.429288387298584,7.543039321899414,7.447509288787842,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.7864408493042,20.37841796875,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.439319610595703,497.0130310058594,24.16000366210937,25.217437744140625
1928,2025-04-30 16:23:08-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.71091079711914,7.474541187286377,7.429288387298584,7.543039321899414,7.447509288787842,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.7864408493042,20.37841796875,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.439319610595703,495.6397399902344,24.16000366210937,25.217437744140625
1929,2025-04-30 16:23:09-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.75362014770508,7.474541187286377,7.429288387298584,7.543039321899414,7.430988311767578,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.7864408493042,20.37841796875,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.514062881469727,495.6397399902344,24.16000366210937,25.217437744140625
1930,2025-04-30 16:23:10-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.788570404052734,7.474541187286377,7.429288387298584,7.526302337646484,7.442909240722656,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.7864408493042,20.37841796875,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.514062881469727,495.6397399902344,24.16000366210937,25.217437744140625
1931,2025-04-30 16:23:11-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.788570404052734,7.474541187286377,7.429288387298584,7.526302337646484,7.442909240722656,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,15.7864408493042,20.367734909057617,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.514062881469727,495.6397399902344,24.16000366210937,25.217437744140625
1932,2025-04-30 16:23:12-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.631046295166016,7.474541187286377,7.429288387298584,7.537770271301269,7.413888931274414,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.514062881469727,495.6397399902344,24.16000366210937,25.217437744140625
1933,2025-04-30 16:23:13-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.6539192199707,7.474541187286377,7.429288387298584,7.509255409240723,7.438575744628906,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
1934,2025-04-30 16:23:14-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.6539192199707,7.474541187286377,7.429288387298584,7.509255409240723,7.412801742553711,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.2763671875,-0.5589329600334167,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
1935,2025-04-30 16:23:15-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.75408172607422,7.474541187286377,7.429288387298584,7.509255409240723,7.450483322143555,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.5589329600334167,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
1936,2025-04-30 16:23:16-04:00,0.0,0.0,8.046396255493164,7.417820453643799,75.0,75.0,8.046086311340332,7.43021821975708,61.77954864501953,7.474541187286377,7.429288387298584,7.528471946716309,7.450483322143555,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.5589329600334167,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
1937,2025-04-30 16:23:17-04:00,0.0,0.0,8.046396255493164,7.417820453643799,70.0,75.0,8.046086311340332,7.43021821975708,61.77954864501953,7.461523532867432,7.418130397796631,7.528471946716309,7.427193164825439,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.734939575195312,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.5589329600334167,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
1938,2025-04-30 16:23:18-04:00,0.0,0.0,8.046396255493164,7.417820453643799,70.0,75.0,8.046086311340332,7.379386901855469,61.77954864501953,7.461523532867432,7.418130397796631,7.528471946716309,7.427193164825439,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.734939575195312,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.5589329600334167,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
1939,2025-04-30 16:23:19-04:00,0.0,0.0,8.046396255493164,7.417820453643799,70.0,75.0,8.046086311340332,7.235880374908447,60.03511047363281,7.386825561523437,7.353351593017578,7.482909679412842,7.314306259155273,100.0,7.433318614959717,7.464932918548584,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.335887908935547,15.734939575195312,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.5589329600334167,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
