,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
2306,2025-04-30 16:29:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.329395294189453,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.541886031627655,30.803260803222656,392.050048828125,24.16000366210937,26.0345458984375
2307,2025-04-30 16:29:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.541886031627655,30.803260803222656,392.050048828125,24.16000366210937,26.0345458984375
2308,2025-04-30 16:29:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.20344543457031,-0.5300843119621277,30.803260803222656,389.8565673828125,24.16000366210937,26.0345458984375
2309,2025-04-30 16:29:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
2310,2025-04-30 16:29:30-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.154934883117676,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
2311,2025-04-30 16:29:31-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.057732582092285,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
2312,2025-04-30 16:29:32-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.163298606872559,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,389.8565673828125,24.16000366210937,26.0345458984375
2313,2025-04-30 16:29:33-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.163298606872559,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5300843119621277,30.76129913330078,390.9246826171875,24.16000366210937,26.0345458984375
2314,2025-04-30 16:29:34-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.215629577636719,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.16017150878906,-0.5195938944816589,30.76129913330078,390.9246826171875,24.16000366210937,26.0345458984375
2315,2025-04-30 16:29:35-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.215629577636719,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,390.9246826171875,24.16000366210937,26.0345458984375
2316,2025-04-30 16:29:36-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.215629577636719,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,390.9246826171875,24.16000366210937,26.0345458984375
2317,2025-04-30 16:29:37-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.164102554321289,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,390.9246826171875,24.16000366210937,26.0345458984375
2318,2025-04-30 16:29:38-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.075098991394043,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
2319,2025-04-30 16:29:39-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.075098991394043,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
2320,2025-04-30 16:29:40-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.143852233886719,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.418100357055664,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
2321,2025-04-30 16:29:41-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,40.0,40.0,1.8632267713546755,0.9866913557052612,8.176370620727539,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
2322,2025-04-30 16:29:42-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,40.0,1.8632267713546755,0.9866913557052612,8.176370620727539,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9119516611099244,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,399.12640380859375,24.16000366210937,26.0345458984375
2323,2025-04-30 16:29:43-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,40.0,1.8632267713546755,0.9866913557052612,8.240070343017578,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8963541388511658,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.5195938944816589,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
2324,2025-04-30 16:29:44-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,40.0,1.8632267713546755,0.9866913557052612,8.200323104858398,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4907452762126922,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
2325,2025-04-30 16:29:45-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,40.0,1.8632267713546755,0.9866913557052612,8.200323104858398,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4907452762126922,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
2326,2025-04-30 16:29:46-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.106064796447754,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.37689971923828,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4907452762126922,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
2327,2025-04-30 16:29:47-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.25997257232666,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4907452762126922,30.77178955078125,392.9465026855469,24.16000366210937,26.0345458984375
2328,2025-04-30 16:29:48-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.25997257232666,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
2329,2025-04-30 16:29:49-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.175820350646973,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
2330,2025-04-30 16:29:50-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.00291633605957,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
2331,2025-04-30 16:29:51-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.00291633605957,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
2332,2025-04-30 16:29:52-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.043800354003906,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.54595947265625,24.16000366210937,26.0345458984375
2333,2025-04-30 16:29:53-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.137022018432617,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4776322543621063,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
2334,2025-04-30 16:29:54-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.137022018432617,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4671418368816376,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
2335,2025-04-30 16:29:55-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.036857604980469,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4671418368816376,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
2336,2025-04-30 16:29:56-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.123519897460938,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4671418368816376,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
2337,2025-04-30 16:29:57-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.123519897460938,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4671418368816376,30.77178955078125,392.0119018554688,24.16000366210937,26.0345458984375
2338,2025-04-30 16:29:58-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.078535079956055,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.171974182128906,-0.4566514194011688,30.77178955078125,391.2298889160156,24.16000366210937,26.0345458984375
2339,2025-04-30 16:29:59-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.146559715270996,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.2298889160156,24.16000366210937,26.0345458984375
2340,2025-04-30 16:30:00-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.146559715270996,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.2298889160156,24.16000366210937,26.0345458984375
2341,2025-04-30 16:30:01-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.008387565612793,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36927032470703,19.340839385986328,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.2298889160156,24.16000366210937,26.0345458984375
2342,2025-04-30 16:30:02-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.2064208984375,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.2298889160156,24.16000366210937,26.0345458984375
2343,2025-04-30 16:30:03-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.2064208984375,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4566514194011688,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
2344,2025-04-30 16:30:04-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.168473243713379,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.15492630004883,-0.4369818866252899,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
2345,2025-04-30 16:30:05-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.253498077392578,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
2346,2025-04-30 16:30:06-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.253498077392578,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.38739013671875,19.352283477783203,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
2347,2025-04-30 16:30:07-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.167878150939941,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.758676528930664,391.03912353515625,24.16000366210937,26.146697998046875
2348,2025-04-30 16:30:08-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.10699462890625,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.758676528930664,392.050048828125,24.16000366210937,26.146697998046875
2349,2025-04-30 16:30:09-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.10699462890625,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
2350,2025-04-30 16:30:10-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.087801933288574,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.437179565429688,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
2351,2025-04-30 16:30:11-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.140249252319336,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.363548278808597,19.329395294189453,20.426494598388672,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
2352,2025-04-30 16:30:12-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.140249252319336,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
2353,2025-04-30 16:30:13-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.066793441772461,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.1654167175293,-0.4369818866252899,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
2354,2025-04-30 16:30:14-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,50.0,50.0,1.8632267713546755,0.9866913557052612,8.077778816223145,0.9885510802268982,0.984521746635437,0.0016738449921831,0.8985989093780518,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.1654167175293,-0.4251801669597626,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
2355,2025-04-30 16:30:15-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,0.9866913557052612,8.077778816223145,0.9885510802268982,0.984521746635437,0.0016738449921831,0.9097399711608888,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.179840087890625,-0.4251801669597626,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
2356,2025-04-30 16:30:16-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.01272714138031,8.408203125,1.002188801765442,0.984521746635437,0.0016738449921831,0.9380874633789062,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.354190826416016,20.426494598388672,0,0,1.329329490661621,34.179840087890625,-0.4251801669597626,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
2357,2025-04-30 16:30:17-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0465115308761597,8.408203125,1.0241951942443848,1.0173763036727903,0.0016738449921831,0.9487648010253906,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.179840087890625,-0.4251801669597626,30.77572631835937,390.6385803222656,24.16000366210937,26.146697998046875
2358,2025-04-30 16:30:18-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0666581392288208,8.952051162719727,1.0610789060592651,1.0465115308761597,0.0016738449921831,0.9964081645011902,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.179840087890625,-0.4251801669597626,30.77572631835937,392.050048828125,24.16000366210937,26.146697998046875
2359,2025-04-30 16:30:19-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0666581392288208,8.952051162719727,1.0768864154815674,1.0666581392288208,0.0016738449921831,0.9964081645011902,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.050048828125,24.16000366210937,26.146697998046875
2360,2025-04-30 16:30:20-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.952051162719727,1.0768864154815674,1.0666581392288208,0.0016738449921831,0.9964081645011902,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.050048828125,24.16000366210937,26.146697998046875
2361,2025-04-30 16:30:21-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.899625778198242,1.0768864154815674,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.050048828125,24.16000366210937,26.146697998046875
2362,2025-04-30 16:30:22-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.797101974487305,1.0768864154815674,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.050048828125,24.16000366210937,26.146697998046875
2363,2025-04-30 16:30:23-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.797101974487305,1.0877348184585571,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.4251801669597626,30.71671485900879,392.3933715820313,24.16000366210937,26.146697998046875
2364,2025-04-30 16:30:24-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.0784361362457275,8.98315715789795,1.0877348184585571,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.14706039428711,-0.3884645104408264,30.71671485900879,392.3933715820313,24.16000366210937,26.146697998046875
2365,2025-04-30 16:30:25-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,50.0,1.8632267713546755,1.1041619777679443,9.1482515335083,1.0877348184585571,1.0784361362457275,0.0016738449921831,1.00646710395813,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.11821365356445,-0.3884645104408264,30.682621002197266,392.3933715820313,24.16000366210937,26.146697998046875
2366,2025-04-30 16:30:26-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,60.0,1.8632267713546755,1.123068928718567,9.1482515335083,1.1184196472167969,1.110670804977417,0.0016738449921831,1.0553243160247805,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.11821365356445,-0.3884645104408264,30.682621002197266,392.3933715820313,24.16000366210937,26.146697998046875
2367,2025-04-30 16:30:27-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,60.0,1.8632267713546755,1.1450753211975098,9.36861801147461,1.133916974067688,1.1261683702468872,0.0016738449921831,1.0553243160247805,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.11821365356445,-0.3884645104408264,30.682621002197266,392.3933715820313,24.16000366210937,26.146697998046875
2368,2025-04-30 16:30:28-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,60.0,1.8632267713546755,1.2445688247680664,9.902016639709473,1.1649121046066284,1.1540638208389282,0.0016738449921831,1.1074885129928589,100.0,1.5901618003845217,1.0567396879196167,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.11821365356445,-0.3687953948974609,30.682621002197266,393.4996643066406,24.16000366210937,26.146697998046875
2369,2025-04-30 16:30:29-04:00,0.0,0.0,1.9106489419937132,1.0666581392288208,60.0,60.0,1.8632267713546755,1.6639295816421509,9.902016639709473,1.3629692792892456,1.3310445547103882,0.3041839301586151,1.4424800872802734,100.0,1.5901618003845217,1.1875382661819458,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,393.4996643066406,24.16000366210937,26.146697998046875
2370,2025-04-30 16:30:30-04:00,0.0,0.0,1.9106489419937132,1.4162805080413818,60.0,60.0,1.8632267713546755,2.1139752864837646,16.51045799255371,1.8399806022644043,1.7925583124160769,0.7006085515022278,2.046482563018799,100.0,1.5901618003845217,1.534680962562561,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,393.4996643066406,24.16000366210937,26.146697998046875
2371,2025-04-30 16:30:31-04:00,0.0,0.0,1.9106489419937132,1.91622793674469,60.0,60.0,1.8632267713546755,2.4006781578063965,21.19711685180664,2.2633707523345947,2.2066500186920166,1.074096918106079,2.415799379348755,100.0,1.5901618003845217,2.0076630115509038,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.375946044921875,19.31509017944336,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,393.4996643066406,24.16000366210937,26.146697998046875
2372,2025-04-30 16:30:32-04:00,0.0,0.0,1.9106489419937132,2.285996913909912,60.0,60.0,1.8632267713546755,2.554722547531128,21.19711685180664,2.489013433456421,2.450889825820923,1.375677227973938,2.552850246429444,100.0,1.5901618003845217,2.3538758754730225,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,393.4996643066406,24.16000366210937,26.146697998046875
2373,2025-04-30 16:30:33-04:00,0.0,0.0,1.9106489419937132,2.491493225097656,60.0,60.0,1.8632267713546755,2.629110336303711,21.19711685180664,2.602764844894409,2.578898906707764,1.632004976272583,2.603642225265503,100.0,1.5901618003845217,2.526207208633423,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.3687953948974609,30.624923706054688,410.1129150390625,24.16000366210937,26.146697998046875
2374,2025-04-30 16:30:34-04:00,0.0,0.0,1.9106489419937132,2.5950162410736084,60.0,60.0,1.8632267713546755,2.6700236797332764,22.370590209960938,2.6644446849823,2.6436781883239746,1.8539284467697144,2.6359410285949707,100.0,1.5901618003845217,2.526207208633423,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.329329490661621,34.085426330566406,-0.19045951962471,30.624923706054688,410.1129150390625,24.16000366210937,26.146697998046875
2375,2025-04-30 16:30:35-04:00,0.0,0.0,1.9106489419937132,2.5950162410736084,60.0,60.0,1.8632267713546755,2.694199562072754,22.370590209960938,2.695749282836914,2.676842451095581,2.023780345916748,2.65649676322937,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.760223388671875,-0.19045951962471,29.368709564208984,410.1129150390625,24.16000366210937,26.146697998046875
2376,2025-04-30 16:30:36-04:00,0.0,0.0,1.9106489419937132,2.5950162410736084,60.0,60.0,1.8632267713546755,2.707527637481689,22.524677276611328,2.714966297149658,2.697299003601074,2.1617074012756348,2.65649676322937,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.394065856933597,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.760223388671875,-0.19045951962471,29.368709564208984,410.1129150390625,24.16000366210937,26.146697998046875
2377,2025-04-30 16:30:37-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.7186856269836426,22.552824020385746,2.7264344692230225,2.7100071907043457,2.27328896522522,2.677647352218628,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.760223388671875,-0.19045951962471,29.368709564208984,410.1129150390625,24.16000366210937,26.146697998046875
2378,2025-04-30 16:30:38-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.7186856269836426,22.552824020385746,2.7369730472564697,2.7100071907043457,2.384870767593384,2.677647352218628,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.760223388671875,-0.4160018563270569,29.368709564208984,411.8677062988281,24.16000366210937,26.146697998046875
2379,2025-04-30 16:30:39-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.729843854904175,22.70032119750977,2.7369730472564697,2.7264344692230225,2.479095220565796,2.677647352218628,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,411.8677062988281,24.16000366210937,26.146697998046875
2380,2025-04-30 16:30:40-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.729843854904175,22.76824760437012,2.749680757522583,2.7264344692230225,2.542014837265014,2.6926534175872803,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,411.8677062988281,24.16000366210937,26.146697998046875
2381,2025-04-30 16:30:41-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.741002321243286,22.76824760437012,2.749680757522583,2.73852276802063,2.601525068283081,2.6926534175872803,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.8830680847168,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,411.8677062988281,24.16000366210937,26.146697998046875
2382,2025-04-30 16:30:42-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.741002321243286,22.86134147644043,2.760528802871704,2.73852276802063,2.6343793869018555,2.7038536071777344,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,411.8677062988281,24.16000366210937,26.146697998046875
2383,2025-04-30 16:30:43-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.751540422439575,22.89210700988769,2.760528802871704,2.73852276802063,2.671883344650269,2.69340181350708,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.4160018563270569,29.257247924804688,412.001220703125,24.16000366210937,25.9063720703125
2384,2025-04-30 16:30:44-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.751540422439575,22.89210700988769,2.760528802871704,2.751540422439575,2.6994686126708984,2.69340181350708,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.5890921354293823,29.257247924804688,412.001220703125,24.16000366210937,25.9063720703125
2385,2025-04-30 16:30:45-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.751540422439575,22.82082939147949,2.7729268074035645,2.751540422439575,2.7437915802001958,2.69340181350708,100.0,1.5901618003845217,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.5890921354293823,29.22577667236328,412.001220703125,24.16000366210937,25.9063720703125
2386,2025-04-30 16:30:46-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.7620785236358643,22.951601028442383,2.7729268074035645,2.751540422439575,2.760218858718872,2.706831932067871,100.0,2.704118251800537,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.36164093017578,18.857318878173828,20.426494598388672,0,0,1.3149051666259766,33.74842834472656,-0.5890921354293823,29.22577667236328,412.001220703125,24.16000366210937,25.9063720703125
2387,2025-04-30 16:30:47-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,60.0,60.0,1.8632267713546755,2.7620785236358643,22.951601028442383,2.7729268074035645,2.765177965164185,2.7940032482147217,2.727592706680298,100.0,2.704118251800537,2.663204908370972,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.408180236816406,0,0,1.3149051666259766,33.74842834472656,-0.5890921354293823,29.22577667236328,412.001220703125,24.16000366210937,25.9063720703125
2388,2025-04-30 16:30:48-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,70.0,60.0,1.8632267713546755,2.797412633895874,23.03150177001953,2.7847049236297607,2.765177965164185,2.814149856567383,2.7142651081085205,100.0,2.704118251800537,2.7670376300811768,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.408180236816406,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
2389,2025-04-30 16:30:49-04:00,0.0,0.0,1.9106489419937132,2.7003984451293945,70.0,60.0,1.8632267713546755,3.5000667572021484,32.958648681640625,2.9722237586975098,2.916433095932007,3.0078680515289307,3.065618991851806,100.0,2.704118251800537,2.7670376300811768,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
2390,2025-04-30 16:30:50-04:00,0.0,0.0,1.9106489419937132,3.2843422889709477,70.0,60.0,1.8632267713546755,4.196831703186035,32.958648681640625,3.828922510147095,3.710521936416626,3.3106882572174072,4.224156856536865,100.0,2.704118251800537,3.2843422889709477,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
2391,2025-04-30 16:30:51-04:00,0.0,0.0,1.9106489419937132,4.075332164764404,70.0,60.0,1.8632267713546755,4.617122650146484,39.46671295166016,4.419064998626709,4.328249931335449,3.606999158859253,4.664763450622559,100.0,2.704118251800537,4.196831703186035,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,18.84015274047852,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
2392,2025-04-30 16:30:52-04:00,0.0,0.0,1.9106489419937132,4.536845684051514,70.0,60.0,1.8632267713546755,4.816109657287598,40.80308532714844,4.736453056335449,4.670124530792236,3.853098630905152,4.862274646759033,100.0,2.704118251800537,4.617122650146484,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,412.2110290527344,24.16000366210937,25.9063720703125
2393,2025-04-30 16:30:53-04:00,0.0,0.0,1.9106489419937132,4.775506496429443,70.0,60.0,1.8632267713546755,4.929861068725586,40.80308532714844,4.894217014312744,4.851443767547607,4.07161283493042,4.925670146942139,100.0,2.704118251800537,4.816109657287598,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,451.0261535644531,24.16000366210937,25.6500244140625
2394,2025-04-30 16:30:54-04:00,0.0,0.0,1.9106489419937132,4.904445171356201,70.0,60.0,1.8632267713546755,4.98410177230835,41.6389045715332,4.98720121383667,4.946907997131348,4.2736992835998535,4.974915027618408,100.0,2.704118251800537,4.929861068725586,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.3149051666259766,33.74842834472656,-0.6612133383750916,29.22577667236328,451.0261535644531,24.16000366210937,25.6500244140625
2395,2025-04-30 16:30:55-04:00,0.0,0.0,1.9106489419937132,4.904445171356201,70.0,60.0,1.8632267713546755,5.020365715026856,41.79566955566406,5.028734683990479,4.992780685424805,4.417825222015381,5.0076093673706055,100.0,2.704118251800537,4.929861068725586,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.26507568359375,33.596317291259766,-0.6612133383750916,26.528451919555664,451.0261535644531,24.16000366210937,25.6500244140625
2396,2025-04-30 16:30:56-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.04578161239624,41.79566955566406,5.060039043426514,5.027804851531982,4.549553394317627,5.027685642242432,100.0,2.704118251800537,4.929861068725586,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.723384857177734,20.396732330322266,0,0,1.26507568359375,33.596317291259766,-0.6612133383750916,26.528451919555664,451.0261535644531,24.16000366210937,25.6500244140625
