,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
2397,2025-04-30 16:30:57-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.072436809539795,42.32989883422852,5.087625026702881,5.056629657745361,4.667024612426758,5.052070140838623,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.396732330322266,0,0,1.26507568359375,33.596317291259766,-0.6612133383750916,26.528451919555664,451.0261535644531,24.16000366210937,25.6500244140625
2398,2025-04-30 16:30:58-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.072436809539795,42.32989883422852,5.108391284942627,5.076466083526611,4.755979537963867,5.052070140838623,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.396732330322266,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.528451919555664,452.2087707519531,24.16000366210937,25.6500244140625
2399,2025-04-30 16:30:59-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.094753742218018,42.24223327636719,5.108391284942627,5.076466083526611,4.836256504058838,5.066405773162842,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.2087707519531,24.16000366210937,25.6500244140625
2400,2025-04-30 16:31:00-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.105911731719971,42.27610778808594,5.129777908325195,5.094753742218018,4.91033411026001,5.066405773162842,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.2087707519531,24.16000366210937,25.6500244140625
2401,2025-04-30 16:31:01-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.105911731719971,42.27610778808594,5.140935897827148,5.105911731719971,4.967674732208252,5.0830793380737305,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.2087707519531,24.16000366210937,25.6500244140625
2402,2025-04-30 16:31:02-04:00,0.0,0.0,1.9106489419937132,5.013546943664551,70.0,70.0,1.8632267713546755,5.105911731719971,42.73259735107422,5.140935897827148,5.105911731719971,5.021295547485352,5.0830793380737305,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.2087707519531,24.16000366210937,25.6500244140625
2403,2025-04-30 16:31:03-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.11954927444458,42.461463928222656,5.140935897827148,5.105911731719971,5.055080413818359,5.1091718673706055,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.5330200195313,24.16000366210937,25.48980712890625
2404,2025-04-30 16:31:04-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.11954927444458,42.461463928222656,5.15550422668457,5.11954927444458,5.087934970855713,5.093374252319336,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.232097625732425,452.5330200195313,24.16000366210937,25.48980712890625
2405,2025-04-30 16:31:05-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.13504695892334,42.650352478027344,5.15550422668457,5.11954927444458,5.122649192810059,5.093374252319336,100.0,2.704118251800537,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.156042098999023,452.5330200195313,24.16000366210937,25.48980712890625
2406,2025-04-30 16:31:06-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.13504695892334,42.719215393066406,5.16914176940918,5.13504695892334,5.139076232910156,5.093374252319336,100.0,5.04578161239624,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.349239349365234,17.63564682006836,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.156042098999023,452.5330200195313,24.16000366210937,25.48980712890625
2407,2025-04-30 16:31:07-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.148374557495117,42.719215393066406,5.16914176940918,5.13504695892334,5.1511640548706055,5.120987415313721,100.0,5.04578161239624,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.156042098999023,452.5330200195313,24.16000366210937,25.48980712890625
2408,2025-04-30 16:31:08-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.148374557495117,42.57344055175781,5.181539535522461,5.150544166564941,5.169761657714844,5.139052867889404,100.0,5.04578161239624,5.04578161239624,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.377655029296875,0,0,1.26507568359375,33.596317291259766,-0.6795715689659119,26.156042098999023,453.9635314941406,24.16000366210937,25.48980712890625
2409,2025-04-30 16:31:09-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.148374557495117,42.92434310913086,5.181539535522461,5.150544166564941,5.185879230499268,5.122954368591309,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.377655029296875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,453.9635314941406,24.16000366210937,25.48980712890625
2410,2025-04-30 16:31:10-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.148374557495117,42.92434310913086,5.181539535522461,5.150544166564941,5.185879230499268,5.122954368591309,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.389101028442383,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,453.9635314941406,24.16000366210937,25.48980712890625
2411,2025-04-30 16:31:11-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.164182662963867,42.90867614746094,5.19238805770874,5.160773277282715,5.202306270599365,5.146496295928955,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,453.9635314941406,24.16000366210937,25.48980712890625
2412,2025-04-30 16:31:12-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.164182662963867,43.11673355102539,5.19238805770874,5.160773277282715,5.21377420425415,5.123347282409668,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,453.9635314941406,24.16000366210937,25.48980712890625
2413,2025-04-30 16:31:13-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.164182662963867,43.11673355102539,5.19238805770874,5.160773277282715,5.224622249603272,5.15040922164917,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,454.936279296875,24.16000366210937,25.48980712890625
2414,2025-04-30 16:31:14-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.164182662963867,43.040409088134766,5.19238805770874,5.160773277282715,5.224622249603272,5.163301467895508,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.26507568359375,33.57533645629883,-0.6795715689659119,26.102277755737305,454.936279296875,24.16000366210937,25.48980712890625
2415,2025-04-30 16:31:15-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,42.93649673461914,5.206335544586182,5.176580429077148,5.224622249603272,5.163301467895508,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.57533645629883,-0.6795715689659119,26.077363967895508,454.936279296875,24.16000366210937,25.48980712890625
2416,2025-04-30 16:31:16-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,42.93649673461914,5.206335544586182,5.176580429077148,5.224622249603272,5.163301467895508,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.57533645629883,-0.6795715689659119,26.077363967895508,454.936279296875,24.16000366210937,25.48980712890625
2417,2025-04-30 16:31:17-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,43.0623779296875,5.206335544586182,5.176580429077148,5.245388507843018,5.163301467895508,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.57533645629883,-0.6795715689659119,26.077363967895508,454.936279296875,24.16000366210937,25.48980712890625
2418,2025-04-30 16:31:18-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,43.12194061279297,5.206335544586182,5.176580429077148,5.232990741729736,5.135130882263184,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.57533645629883,-0.6795715689659119,26.077363967895508,453.8109436035156,24.16000366210937,25.48980712890625
2419,2025-04-30 16:31:19-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,43.12194061279297,5.206335544586182,5.176580429077148,5.232990741729736,5.158616542816162,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,453.8109436035156,24.16000366210937,25.48980712890625
2420,2025-04-30 16:31:20-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.175650596618652,42.92228698730469,5.206335544586182,5.176580429077148,5.232990741729736,5.171489715576172,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,453.8109436035156,24.16000366210937,25.48980712890625
2421,2025-04-30 16:31:21-04:00,0.0,0.0,4.904445171356201,5.115520000457764,70.0,70.0,4.929861068725586,5.18928861618042,43.0856819152832,5.217183589935303,5.176580429077148,5.218733310699463,5.171489715576172,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,453.8109436035156,24.16000366210937,25.48980712890625
2422,2025-04-30 16:31:22-04:00,0.0,0.0,4.904445171356201,5.115520000457764,75.0,70.0,4.929861068725586,5.202616214752197,43.0856819152832,5.217183589935303,5.190218448638916,5.1939377784729,5.171489715576172,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,453.8109436035156,24.16000366210937,25.48980712890625
2423,2025-04-30 16:31:23-04:00,0.0,0.0,4.904445171356201,5.115520000457764,75.0,70.0,4.929861068725586,5.410591125488281,43.33853912353516,5.278243064880371,5.228031635284424,5.272974014282227,5.271421909332275,100.0,5.04578161239624,5.1514739990234375,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,451.5411987304688,24.16000366210937,25.48980712890625
2424,2025-04-30 16:31:24-04:00,0.0,0.0,4.904445171356201,5.34147310256958,75.0,70.0,4.929861068725586,5.650182247161865,47.70782852172852,5.5317816734313965,5.481570720672607,5.372467517852783,5.618129253387451,100.0,5.04578161239624,5.34147310256958,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.58713912963867,-0.6795715689659119,26.06687355041504,451.5411987304688,24.28817749023437,25.48980712890625
2425,2025-04-30 16:31:25-04:00,0.0,0.0,4.904445171356201,5.597800731658936,75.0,70.0,4.929861068725586,5.82313346862793,47.70782852172852,5.758044242858887,5.702253341674805,5.487149238586426,5.812361240386963,100.0,5.04578161239624,5.597800731658936,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.5766487121582,-0.6795715689659119,26.02359962463379,451.5411987304688,24.28817749023437,25.48980712890625
2426,2025-04-30 16:31:26-04:00,0.0,0.0,4.904445171356201,5.784080028533936,75.0,75.0,4.929861068725586,5.928515911102295,49.44101333618164,5.906199932098389,5.855368137359619,5.591291904449463,5.944649696350098,100.0,5.04578161239624,5.784080028533936,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,17.577468872070312,20.37841796875,0,0,1.2532743215560913,33.5766487121582,-0.6795715689659119,26.02359962463379,451.5411987304688,24.28817749023437,25.48980712890625
2427,2025-04-30 16:31:27-04:00,0.0,0.0,4.904445171356201,5.9043402671813965,75.0,75.0,4.929861068725586,5.996705055236816,50.10616302490234,5.992055892944336,5.945563316345215,5.687066078186035,6.000309467315674,100.0,5.04578161239624,5.9043402671813965,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2532743215560913,33.5766487121582,-0.6795715689659119,26.02359962463379,451.5411987304688,24.28817749023437,25.48980712890625
2428,2025-04-30 16:31:28-04:00,0.0,0.0,4.904445171356201,5.9043402671813965,75.0,75.0,4.929861068725586,6.038857936859131,50.10616302490234,6.051875591278076,6.011582851409912,5.758664131164551,6.04313325881958,100.0,5.04578161239624,5.9043402671813965,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2532743215560913,33.5766487121582,-0.6376103162765503,26.02359962463379,468.2688598632813,24.28817749023437,25.48980712890625
2429,2025-04-30 16:31:29-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.049086093902588,50.36767578125,6.080700874328613,6.043197154998779,5.832431793212891,6.04313325881958,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,468.2688598632813,24.28817749023437,25.48980712890625
2430,2025-04-30 16:31:30-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.083490371704102,50.36767578125,6.094648361206055,6.0540452003479,5.911468982696533,6.054125785827637,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,468.2688598632813,24.28817749023437,25.48980712890625
2431,2025-04-30 16:31:31-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.104877471923828,50.36767578125,6.127813339233398,6.087519645690918,5.962920188903809,6.091943740844727,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.976646423339844,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,468.2688598632813,24.28817749023437,25.48980712890625
2432,2025-04-30 16:31:32-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.119754791259766,51.1273078918457,6.147960186004639,6.1082868576049805,6.001354694366455,6.119660377502441,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,468.2688598632813,24.28817749023437,25.48980712890625
2433,2025-04-30 16:31:33-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.119754791259766,50.93743896484375,6.16035795211792,6.122234344482422,6.028939723968506,6.119660377502441,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,470.0426940917969,24.28817749023437,25.48980712890625
2434,2025-04-30 16:31:34-04:00,0.0,0.0,4.904445171356201,6.03110933303833,75.0,75.0,4.929861068725586,6.139281749725342,50.93743896484375,6.16035795211792,6.132462978363037,6.0679931640625,6.119660377502441,100.0,5.04578161239624,6.03110933303833,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.56019592285156,470.0426940917969,24.28817749023437,25.48980712890625
2435,2025-04-30 16:31:35-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.139281749725342,51.06038284301758,6.1761651039123535,6.132462978363037,6.094028472900391,6.119660377502441,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.35825538635254,470.0426940917969,24.28817749023437,25.48980712890625
2436,2025-04-30 16:31:36-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.1659369468688965,51.366676330566406,6.191352367401123,6.152919292449951,6.124713897705078,6.16917085647583,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.362594604492188,16.904163360595703,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.35825538635254,470.0426940917969,24.28817749023437,25.48980712890625
2437,2025-04-30 16:31:37-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.1659369468688965,51.366676330566406,6.207779884338379,6.169346332550049,6.139281749725342,6.16917085647583,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.35825538635254,470.0426940917969,24.28817749023437,25.48980712890625
2438,2025-04-30 16:31:38-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.1659369468688965,51.32096481323242,6.207779884338379,6.169346332550049,6.154159069061279,6.16917085647583,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.48748016357422,-0.6376103162765503,24.35825538635254,474.0291748046875,24.28817749023437,25.48980712890625
2439,2025-04-30 16:31:39-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.18484354019165,51.41645812988281,6.207779884338379,6.169346332550049,6.1863932609558105,6.154784202575684,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,474.0291748046875,24.28817749023437,25.48980712890625
2440,2025-04-30 16:31:40-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.18484354019165,51.41645812988281,6.219247817993164,6.18484354019165,6.200961112976074,6.176025390625,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,474.0291748046875,24.28817749023437,25.48980712890625
2441,2025-04-30 16:31:41-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.18484354019165,51.3495979309082,6.219247817993164,6.18484354019165,6.222347259521484,6.176025390625,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.326351165771484,16.850757598876953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,474.0291748046875,24.28817749023437,25.48980712890625
2442,2025-04-30 16:31:42-04:00,0.0,0.0,4.904445171356201,6.138661861419678,75.0,75.0,4.929861068725586,6.18484354019165,51.60309219360352,6.219247817993164,6.18484354019165,6.242804527282715,6.202066898345947,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,474.0291748046875,24.28817749023437,25.48980712890625
2443,2025-04-30 16:31:43-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.18484354019165,51.60309219360352,6.219247817993164,6.18484354019165,6.242804527282715,6.179611682891846,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,472.7130432128906,24.28817749023437,25.48980712890625
2444,2025-04-30 16:31:44-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.19879150390625,51.37211608886719,6.230096817016602,6.18484354019165,6.242804527282715,6.179611682891846,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.2309821844100952,33.474369049072266,-0.6376103162765503,24.249422073364254,472.7130432128906,24.28817749023437,25.48980712890625
2445,2025-04-30 16:31:45-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.19879150390625,51.51304626464844,6.230096817016602,6.19879150390625,6.253962516784668,6.179611682891846,100.0,5.04578161239624,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.198280334472656,472.7130432128906,24.28817749023437,25.48980712890625
2446,2025-04-30 16:31:46-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.19879150390625,51.51304626464844,6.230096817016602,6.19879150390625,6.253962516784668,6.179611682891846,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.336841583251957,16.789722442626953,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.198280334472656,472.7130432128906,24.28817749023437,25.48980712890625
2447,2025-04-30 16:31:47-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.442474365234375,6.243734359741211,6.19879150390625,6.264811038970947,6.195241928100586,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.198280334472656,472.7130432128906,24.28817749023437,25.48980712890625
2448,2025-04-30 16:31:48-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.66475677490234,6.243734359741211,6.212429046630859,6.264811038970947,6.195241928100586,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.198280334472656,471.9119567871094,24.28817749023437,25.48980712890625
2449,2025-04-30 16:31:49-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.66475677490234,6.243734359741211,6.212429046630859,6.264811038970947,6.211803913116455,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,471.9119567871094,24.28817749023437,25.48980712890625
2450,2025-04-30 16:31:50-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.873165130615234,6.2589216232299805,6.212429046630859,6.287746906280518,6.211803913116455,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,471.9119567871094,24.28817749023437,25.48980712890625
2451,2025-04-30 16:31:51-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.21397876739502,51.63056182861328,6.2589216232299805,6.212429046630859,6.287746906280518,6.198492050170898,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35591506958008,16.81356430053711,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,471.9119567871094,24.28817749023437,25.48980712890625
2452,2025-04-30 16:31:52-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.224516868591309,51.63056182861328,6.2589216232299805,6.212429046630859,6.287746906280518,6.2108306884765625,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,471.9119567871094,24.28817749023437,25.48980712890625
2453,2025-04-30 16:31:53-04:00,0.0,0.0,6.124713897705078,6.138661861419678,75.0,75.0,6.128743171691895,6.224516868591309,51.68347930908203,6.2589216232299805,6.225446701049805,6.305724143981934,6.2108306884765625,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,475.5550537109375,24.28817749023437,25.48980712890625
2454,2025-04-30 16:31:54-04:00,0.0,0.0,6.124713897705078,6.138661861419678,80.0,75.0,6.128743171691895,6.245284080505371,51.865230560302734,6.2589216232299805,6.225446701049805,6.305724143981934,6.2108306884765625,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.474369049072266,-0.6376103162765503,24.15500831604004,475.5550537109375,24.28817749023437,25.48980712890625
2455,2025-04-30 16:31:55-04:00,0.0,0.0,6.124713897705078,6.138661861419678,80.0,75.0,6.128743171691895,6.406457424163818,51.865230560302734,6.321531772613525,6.2772088050842285,6.355625629425049,6.297804832458496,100.0,6.1659369468688965,6.139281749725342,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.45863342285156,-0.6376103162765503,24.130096435546875,475.5550537109375,24.28817749023437,25.48980712890625
2456,2025-04-30 16:31:56-04:00,0.0,0.0,6.124713897705078,6.31006383895874,80.0,75.0,6.128743171691895,6.5766191482543945,54.22071838378906,6.505331039428711,6.454809665679932,6.430943489074707,6.587680816650391,100.0,6.1659369468688965,6.355005741119385,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.761112213134766,20.37841796875,0,0,1.220492243766785,33.45863342285156,-0.6376103162765503,24.130096435546875,475.5550537109375,24.28817749023437,25.48980712890625
2457,2025-04-30 16:31:57-04:00,0.0,0.0,6.124713897705078,6.503781318664551,80.0,75.0,6.128743171691895,6.721674919128418,56.1488037109375,6.674872875213623,6.617533206939697,6.51121997833252,6.731379508972168,100.0,6.1659369468688965,6.538496017456055,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.220492243766785,33.45863342285156,-0.6376103162765503,24.130096435546875,475.5550537109375,24.28817749023437,25.48980712890625
2458,2025-04-30 16:31:58-04:00,0.0,0.0,6.124713897705078,6.658135890960693,80.0,75.0,6.128743171691895,6.789864540100098,56.1488037109375,6.793583869934082,6.742751121520996,6.580028533935547,6.789787769317627,100.0,6.1659369468688965,6.691610336303711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.220492243766785,33.45863342285156,-0.5995825529098511,24.130096435546875,482.3453063964844,24.28817749023437,25.48980712890625
2459,2025-04-30 16:31:59-04:00,0.0,0.0,6.124713897705078,6.7625885009765625,80.0,75.0,6.128743171691895,6.830157279968262,56.84283447265625,6.842245101928711,6.7979230880737305,6.645118236541748,6.842400550842285,100.0,6.1659369468688965,6.691610336303711,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,482.3453063964844,24.28817749023437,25.48980712890625
2460,2025-04-30 16:32:00-04:00,0.0,0.0,6.124713897705078,6.7625885009765625,80.0,75.0,6.128743171691895,6.863631725311279,56.84283447265625,6.88563871383667,6.840075492858887,6.715476036071777,6.866795539855957,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,482.3453063964844,24.28817749023437,25.48980712890625
2461,2025-04-30 16:32:01-04:00,0.0,0.0,6.124713897705078,6.7625885009765625,80.0,75.0,6.128743171691895,6.879749774932861,57.275169372558594,6.9110541343688965,6.867041110992432,6.758559226989746,6.877934455871582,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.348163604736328,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,482.3453063964844,24.28817749023437,25.48980712890625
2462,2025-04-30 16:32:02-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,75.0,6.128743171691895,6.901135921478272,57.400386810302734,6.925621509552002,6.883779048919678,6.805981636047363,6.894318580627441,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,482.3453063964844,24.28817749023437,25.48980712890625
2463,2025-04-30 16:32:03-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,75.0,6.128743171691895,6.913223743438721,57.44283676147461,6.9420485496521,6.902065753936768,6.838215827941895,6.894318580627441,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,486.656005859375,24.28817749023437,25.48980712890625
2464,2025-04-30 16:32:04-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,75.0,6.128743171691895,6.92686128616333,57.61833190917969,6.95785665512085,6.916633129119873,6.861462116241455,6.93162202835083,100.0,6.1659369468688965,6.819619178771973,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.3825798034668,-0.5995825529098511,23.016807556152344,486.656005859375,24.28817749023437,25.48980712890625
2465,2025-04-30 16:32:05-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,75.0,6.128743171691895,6.92686128616333,57.61833190917969,6.969014644622803,6.929030895233154,6.896176815032959,6.93162202835083,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.729631423950195,486.656005859375,24.28817749023437,25.48980712890625
2466,2025-04-30 16:32:06-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.92686128616333,57.757843017578125,6.969014644622803,6.929030895233154,6.928720951080322,6.93162202835083,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33493423461914,16.196529388427734,20.37841796875,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.729631423950195,486.656005859375,24.28817749023437,25.48980712890625
2467,2025-04-30 16:32:07-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.92686128616333,57.52318954467773,6.969014644622803,6.929030895233154,6.9473185539245605,6.93162202835083,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.729631423950195,486.656005859375,24.28817749023437,25.48980712890625
2468,2025-04-30 16:32:08-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.52318954467773,6.979243278503418,6.929030895233154,6.963125705718994,6.919112682342529,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.729631423950195,486.656005859375,24.28817749023437,25.48980712890625
2469,2025-04-30 16:32:09-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.74700546264648,6.979243278503418,6.939878940582275,6.989781379699707,6.938302993774414,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
2470,2025-04-30 16:32:10-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.74700546264648,6.979243278503418,6.939878940582275,6.989781379699707,6.924933433532715,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
2471,2025-04-30 16:32:11-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.74700546264648,6.979243278503418,6.939878940582275,6.973353862762451,6.953098297119141,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.324443817138672,16.196529388427734,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
2472,2025-04-30 16:32:12-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.48554611206055,6.979243278503418,6.939878940582275,6.973353862762451,6.927842140197754,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
2473,2025-04-30 16:32:13-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.938639163970947,57.85655212402344,6.979243278503418,6.939878940582275,6.973353862762451,6.927842140197754,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5995825529098511,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
2474,2025-04-30 16:32:14-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.950108051300049,57.85655212402344,6.979243278503418,6.939878940582275,6.973353862762451,6.927842140197754,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.37208938598633,-0.5890921354293823,22.64833068847656,486.656005859375,24.28817749023437,25.48980712890625
2475,2025-04-30 16:32:15-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.950108051300049,57.9692611694336,6.995670318603516,6.952587604522705,7.007138252258301,6.95222806930542,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.61030578613281,486.656005859375,24.28817749023437,25.48980712890625
2476,2025-04-30 16:32:16-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.950108051300049,57.80688095092773,6.995670318603516,6.952587604522705,7.007138252258301,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.346378326416016,16.225139617919922,20.367734909057617,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.61030578613281,486.656005859375,24.28817749023437,25.48980712890625
2477,2025-04-30 16:32:17-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.964675426483154,57.80688095092773,6.995670318603516,6.952587604522705,7.021705627441406,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.176498413085938,20.367734909057617,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.61030578613281,486.656005859375,24.28817749023437,25.48980712890625
2478,2025-04-30 16:32:18-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.964675426483154,57.759986877441406,6.995670318603516,6.963435649871826,7.021705627441406,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.176498413085938,20.367734909057617,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.61030578613281,487.1900634765625,24.28817749023437,25.48980712890625
2479,2025-04-30 16:32:19-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.964675426483154,57.818580627441406,7.010237693786621,6.963435649871826,7.021705627441406,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.176498413085938,20.34941864013672,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.589324951171875,487.1900634765625,24.28817749023437,25.48980712890625
2480,2025-04-30 16:32:20-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.964675426483154,57.818580627441406,7.010237693786621,6.963435649871826,7.021705627441406,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.176498413085938,20.34941864013672,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.589324951171875,487.1900634765625,24.28817749023437,25.48980712890625
2481,2025-04-30 16:32:21-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.964675426483154,58.04175567626953,7.010237693786621,6.963435649871826,7.033793449401856,6.962652206420898,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.176498413085938,20.34941864013672,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.589324951171875,487.1900634765625,24.28817749023437,25.48980712890625
2482,2025-04-30 16:32:22-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.975833892822266,57.913761138916016,7.010237693786621,6.963435649871826,7.033793449401856,6.931912422180176,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.19271469116211,20.34941864013672,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.589324951171875,487.1900634765625,24.28817749023437,25.48980712890625
2483,2025-04-30 16:32:23-04:00,0.0,0.0,6.124713897705078,6.872000217437744,80.0,80.0,6.128743171691895,6.975833892822266,57.913761138916016,7.010237693786621,6.975833892822266,7.01922607421875,6.979413986206055,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.19271469116211,20.34941864013672,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.589324951171875,486.9993286132813,24.28817749023437,25.48980712890625
2484,2025-04-30 16:32:24-04:00,0.0,0.0,6.124713897705078,6.974593639373779,80.0,80.0,6.128743171691895,6.975833892822266,57.8925666809082,7.010237693786621,6.975833892822266,7.03596305847168,6.965545654296875,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.19271469116211,20.34941864013672,0,0,1.2021340131759644,33.357662200927734,-0.5890921354293823,22.589324951171875,486.9993286132813,24.28817749023437,25.48980712890625
2485,2025-04-30 16:32:25-04:00,0.0,0.0,6.124713897705078,6.974593639373779,80.0,80.0,6.128743171691895,6.964985370635986,57.8925666809082,7.010237693786621,6.975833892822266,7.03596305847168,6.94990873336792,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.19271469116211,20.34941864013672,0,0,1.2021340131759644,33.3681526184082,-0.5890921354293823,22.56440734863281,486.9993286132813,24.28817749023437,25.48980712890625
2486,2025-04-30 16:32:26-04:00,0.0,0.0,6.124713897705078,6.974593639373779,85.0,80.0,6.128743171691895,6.975213527679443,57.8925666809082,7.010237693786621,6.964985370635986,7.03596305847168,6.97566032409668,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.33111953735352,16.19271469116211,20.34941864013672,0,0,1.2021340131759644,33.3681526184082,-0.5890921354293823,22.56440734863281,486.9993286132813,24.28817749023437,25.48980712890625
2487,2025-04-30 16:32:27-04:00,0.0,0.0,6.124713897705078,6.974593639373779,85.0,80.0,6.128743171691895,7.102293014526367,59.4989013671875,7.043712615966797,6.975213527679443,7.050841331481934,7.045206546783447,100.0,6.1659369468688965,6.923451900482178,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,16.039165496826172,20.34941864013672,0,0,1.2021340131759644,33.3681526184082,-0.5890921354293823,22.56440734863281,486.9993286132813,24.28817749023437,25.48980712890625
2488,2025-04-30 16:32:28-04:00,0.0,0.0,6.124713897705078,6.974593639373779,85.0,80.0,6.128743171691895,7.229371547698975,60.830074310302734,7.198376178741455,7.102293014526367,7.13328742980957,7.235100746154785,100.0,6.1659369468688965,7.063239097595215,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,16.039165496826172,20.34941864013672,0,0,1.2021340131759644,33.3681526184082,-0.5890921354293823,22.56440734863281,493.9803161621094,24.28817749023437,25.48980712890625
2489,2025-04-30 16:32:29-04:00,0.0,0.0,6.124713897705078,7.1732707023620605,85.0,80.0,6.128743171691895,7.335684776306152,60.830074310302734,7.317397117614746,7.260056495666504,7.20581579208374,7.340425968170166,100.0,6.1659369468688965,7.20426607131958,3500.0,0.5,0.000954620190896,20.41733741760254,0.0,10.0,20.41733741760254,20.35019302368164,16.039165496826172,20.34941864013672,0,0,1.1877096891403198,33.343238830566406,-0.5890921354293823,22.227405548095703,493.9803161621094,24.28817749023437,25.48980712890625
