,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
3946,2025-04-30 15:50:46-04:00,0,0,1.2244220972061155,9.028004646,100,100,1.2244220972061155,9.374527931,78.10411071777344,9.323075294494627,9.167791366577148,6.402428150177002,9.484113693237305,100,1.496557354927063,9.10983181,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,15.10360336303711,20.39826011657715,0,0,1.173284888267517,33.20423889160156,-0.204883844,19.884126663208008,518.0132446289062,23.358917236328125,25.23345947265625
3947,2025-04-30 15:50:47-04:00,0,0,1.2244220972061155,9.285881996154783,100,100,1.2244220972061155,9.476810455322266,78.10411071777344,9.473402023,9.374527931,6.994740486,9.548684120178224,100,1.496557354927063,9.331133842468262,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.52143096923828,20.39826011657715,0,0,1.173284888267517,33.20423889160156,-0.204883844,19.884126663208008,518.0132446289062,23.358917236328125,25.23345947265625
3948,2025-04-30 15:50:48-04:00,0,0,1.2244220972061155,9.424429893493652,100,100,1.2244220972061155,9.550889015197754,78.74385833740234,9.572896003723145,9.476810455322266,7.482289791107178,9.602754592895508,100,1.496557354927063,9.453564643859863,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.52143096923828,20.39826011657715,0,0,1.173284888267517,33.20423889160156,-0.354371071,19.884126663208008,541.3214111328125,23.358917236328125,25.23345947265625
3949,2025-04-30 15:50:49-04:00,0,0,1.2244220972061155,9.424429893493652,100,100,1.2244220972061155,9.62713623,79.56800079345703,9.636434555053713,9.550889015197754,7.998044490814209,9.654019355773926,100,1.496557354927063,9.453564643859863,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.52143096923828,20.39826011657715,0,0,1.0828067064285278,32.77938461303711,-0.354371071,15.753551483154297,541.3214111328125,23.358917236328125,25.23345947265625
3950,2025-04-30 15:50:50-04:00,0,0,1.2244220972061155,9.591181755065918,100,100,1.2244220972061155,9.62713623,79.56800079345703,9.68726635,9.629615783691406,8.347976684570312,9.685688018798828,100,1.496557354927063,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.52143096923828,20.39826011657715,0,0,1.0828067064285278,32.77938461303711,-0.354371071,15.753551483154297,541.3214111328125,23.358917236328125,25.23345947265625
3951,2025-04-30 15:50:51-04:00,0,0,1.2244220972061155,9.591181755065918,100,100,1.2244220972061155,9.649452209472656,79.67864990234375,9.704933166503906,9.643563270568848,8.597796440124512,9.674656867980955,100,1.496557354927063,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.52143096923828,20.39826011657715,0,0,1.0828067064285278,32.77938461303711,-0.354371071,15.753551483154297,541.3214111328125,23.358917236328125,25.23345947265625
3952,2025-04-30 15:50:52-04:00,0,0,1.2244220972061155,9.591181755065918,100,100,1.2244220972061155,9.660920143,80.48864746,9.704933166503906,9.643563270568848,8.807321548461914,9.693589210510254,100,1.496557354927063,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.352628707885742,20.39826011657715,0,0,1.0828067064285278,32.77938461303711,-0.354371071,15.753551483154297,541.3214111328125,23.358917236328125,25.23345947265625
3953,2025-04-30 15:50:53-04:00,0,0,7.708862781524658,9.591181755065918,100,100,8.203540802001953,9.660920143,80.48864746,9.717020988464355,9.658440589904783,8.992361068725586,9.714556694030762,100,1.496557354927063,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.352628707885742,20.39826011657715,0,0,1.0828067064285278,32.77938461303711,-0.354371071,15.753551483154297,543.7247314453125,23.358917236328125,24.736785888671875
3954,2025-04-30 15:50:54-04:00,0,0,7.708862781524658,9.591181755065918,100,100,8.203540802001953,9.636124611,80.51974487304688,9.717020988464355,9.658440589904783,9.117579460144045,9.671115875,100,1.496557354927063,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.352628707885742,20.39826011657715,0,0,1.0828067064285278,32.77938461303711,-0.342569351,15.753551483154297,543.7247314453125,23.358917236328125,24.736785888671875
3955,2025-04-30 15:50:55-04:00,0,0,7.708862781524658,9.591181755065918,100,100,8.203540802001953,9.636124611,79.24833679199219,9.692225456237791,9.636124611,9.227302551269531,9.650261878967283,100,1.496557354927063,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.352628707885742,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.40081501,543.7247314453125,23.358917236328125,24.736785888671875
3956,2025-04-30 15:50:56-04:00,0,0,7.708862781524658,9.591181755065918,100,100,8.203540802001953,9.661540031433104,79.24833679199219,9.692225456237791,9.636124611,9.340124130249023,9.681112289428713,100,9.331133842468262,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,13.352628707885742,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.40081501,543.7247314453125,23.358917236328125,24.736785888671875
3957,2025-04-30 15:50:57-04:00,0,0,7.708862781524658,9.591181755065918,100,100,8.203540802001953,9.637984275817873,80.39897155761719,9.721360206604004,9.664639472961426,9.405522346496582,9.714349746704102,100,9.331133842468262,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.386009216308594,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.40081501,543.7247314453125,23.358917236328125,24.736785888671875
3958,2025-04-30 15:50:58-04:00,0,0,7.708862781524658,9.591181755065918,100,100,8.203540802001953,9.637984275817873,79.82977294921875,9.686335563659668,9.633025169,9.481460571289062,9.641909599,100,9.331133842468262,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.386009216308594,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.40081501,542.1416016,23.358917236328125,24.736785888671875
3959,2025-04-30 15:50:59-04:00,0,0,7.708862781524658,9.591181755065918,100,100,8.203540802001953,9.655341148376465,79.82977294921875,9.704933166503906,9.647592544555664,9.535391807556152,9.701898574829102,100,9.331133842468262,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.386009216308594,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.48604965209961,542.1416016,23.358917236328125,24.736785888671875
3960,2025-04-30 15:51:00-04:00,0,0,7.708862781524658,9.591181755065918,100,100,8.203540802001953,9.739027023,80.08359528,9.738407135009766,9.676417350769045,9.582194328308104,9.756153106689451,100,9.331133842468262,9.613498688,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.386009216308594,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.48604965209961,542.1416016,23.358917236328125,24.736785888671875
3961,2025-04-30 15:51:01-04:00,0,0,7.708862781524658,9.696564674,100,100,8.203540802001953,9.79047966,81.63917541503906,9.817134857177734,9.755144119262695,9.674557686,9.850685119628906,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.386009216308594,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.48604965209961,542.1416016,23.358917236328125,24.736785888671875
3962,2025-04-30 15:51:02-04:00,0,0,7.708862781524658,9.696564674,100,100,8.203540802001953,9.79047966,81.63917541503906,9.855257987976074,9.796988487243652,9.718260765075684,9.850685119628906,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.059844970703123,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.48604965209961,542.1416016,23.358917236328125,24.736785888671875
3963,2025-04-30 15:51:03-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.752664566,80.87988281,9.844719886779783,9.796988487243652,9.733758926391602,9.850685119628906,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.059844970703123,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.342569351,15.48604965209961,547.7111206054688,23.358917236328125,24.512481689453125
3964,2025-04-30 15:51:04-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.720430374145508,81.03420258,9.794818878173828,9.741197586,9.750185012817385,9.763378143310549,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.059844970703123,20.39826011657715,0,0,1.0828067064285278,32.728240966796875,-0.321588516,15.48604965209961,547.7111206054688,23.358917236328125,24.512481689453125
3965,2025-04-30 15:51:05-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.720430374145508,80.77845764160156,9.775911331176758,9.716711044311523,9.750185012817385,9.748303413391112,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.059844970703123,20.39826011657715,0,0,1.0683823823928833,32.65218734741211,-0.321588516,14.94710922241211,547.7111206054688,23.358917236328125,24.512481689453125
3966,2025-04-30 15:51:06-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.736858367919922,81.40396881103516,9.788000106811523,9.728179931640623,9.785829544067385,9.790166854858398,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.059844970703123,20.37841797,0,0,1.0683823823928833,32.65218734741211,-0.321588516,14.94710922241211,547.7111206054688,23.358917236328125,24.512481689453125
3967,2025-04-30 15:51:07-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.720120429992676,81.40396881103516,9.788000106811523,9.728179931640623,9.785829544067385,9.770598412,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.37841797,0,0,1.0683823823928833,32.65218734741211,-0.321588516,14.94710922241211,547.7111206054688,23.358917236328125,24.512481689453125
3968,2025-04-30 15:51:08-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.720120429992676,79.98483276367188,9.788000106811523,9.728179931640623,9.785829544067385,9.750576019,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.37841797,0,0,1.0683823823928833,32.65218734741211,-0.321588516,14.94710922241211,544.4876708984375,23.358917236328125,24.512481689453125
3969,2025-04-30 15:51:09-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.751735687,81.56616973876953,9.788000106811523,9.728179931640623,9.785829544067385,9.793253898620604,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.19756317138672,544.4876708984375,23.358917236328125,24.512481689453125
3970,2025-04-30 15:51:10-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.751735687,81.56616973876953,9.813105583190918,9.755764008,9.816514969,9.810313225,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.19756317138672,544.4876708984375,23.358917236328125,24.512481689453125
3971,2025-04-30 15:51:11-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.762273788452148,81.18254089355469,9.801017761230469,9.742126465,9.816514969,9.764204025268556,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.19756317138672,544.4876708984375,23.358917236328125,24.512481689453125
3972,2025-04-30 15:51:12-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.788309097,81.55945587158203,9.831082344055176,9.772192001342772,9.851538658,9.801067352294922,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.23628044128418,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.19756317138672,544.4876708984375,23.358917236328125,24.512481689453125
3973,2025-04-30 15:51:13-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.788309097,81.55945587158203,9.847819328308104,9.791719436645508,9.868896484,9.867238045,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.23628044128418,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.19756317138672,546.0708008,23.358917236328125,24.512481689453125
3974,2025-04-30 15:51:14-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.734687805,79.95037841796875,9.847819328308104,9.791719436645508,9.868896484,9.831237793,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.23628044128418,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.19756317138672,546.0708008,23.358917236328125,24.512481689453125
3975,2025-04-30 15:51:15-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.734687805,81.67154693603516,9.792959213256836,9.737478256225586,9.868896484,9.760900497436523,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.23628044128418,20.367734909057617,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.973333358764648,546.0708008,23.358917236328125,24.512481689453125
3976,2025-04-30 15:51:16-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.752664566,81.67154693603516,9.808456420898438,9.750185012817385,9.868896484,9.798600197,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.23628044128418,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.973333358764648,546.0708008,23.358917236328125,24.512481689453125
3977,2025-04-30 15:51:17-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.752664566,81.21452331542969,9.808456420898438,9.750185012817385,9.850918769836426,9.798600197,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.973333358764648,546.0708008,23.358917236328125,24.512481689453125
3978,2025-04-30 15:51:18-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.738718032836914,81.48940277,9.785209656,9.731899261,9.850918769836426,9.738998413085938,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.973333358764648,546.0708008,23.358917236328125,24.512481689453125
3979,2025-04-30 15:51:19-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.751424789428713,81.48940277,9.807836532592772,9.751424789428713,9.873855590820312,9.827342987060549,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.10446071624756,546.0708008,23.358917236328125,24.512481689453125
3980,2025-04-30 15:51:20-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.751424789428713,80.69797516,9.807836532592772,9.751424789428713,9.885323524475098,9.805176734924316,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.10446071624756,546.0708008,23.358917236328125,24.512481689453125
3981,2025-04-30 15:51:21-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.767232895,80.68083953857422,9.807836532592772,9.751424789428713,9.899580955505373,9.805176734924316,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.125651359558104,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.10446071624756,546.0708008,23.358917236328125,24.512481689453125
3982,2025-04-30 15:51:22-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.767232895,80.68083953857422,9.827363014221191,9.767232895,9.871376037597656,9.828778266906738,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.10446071624756,546.0708008,23.358917236328125,24.512481689453125
3983,2025-04-30 15:51:23-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.784589767456056,81.13739013671875,9.827363014221191,9.767232895,9.890282631,9.813597679138184,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.10446071624756,545.9563598632812,23.358917236328125,24.512481689453125
3984,2025-04-30 15:51:24-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.750185012817385,79.97433471679688,9.827363014221191,9.784589767456056,9.863627433776855,9.799629211,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.10446071624756,545.9563598632812,23.358917236328125,24.512481689453125
3985,2025-04-30 15:51:25-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.771263122558594,79.97433471679688,9.827363014221191,9.750185012817385,9.863627433776855,9.777400016784668,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.079545974731444,545.9563598632812,23.358917236328125,24.512481689453125
3986,2025-04-30 15:51:26-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.744916915893556,80.50659942626953,9.827363014221191,9.771263122558594,9.863627433776855,9.798805236816406,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.180010795593262,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.079545974731444,545.9563598632812,23.358917236328125,24.512481689453125
3987,2025-04-30 15:51:27-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.764133453,80.50659942626953,9.805047035217283,9.744916915893556,9.850298881530762,9.798805236816406,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.079545974731444,545.9563598632812,23.358917236328125,24.512481689453125
3988,2025-04-30 15:51:28-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.764133453,81.51877594,9.826743125915527,9.764133453,9.861767768859863,9.813392639160156,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.079545974731444,546.2805786132812,23.358917236328125,24.512481689453125
3989,2025-04-30 15:51:29-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.740886688232422,80.14745330810547,9.826743125915527,9.764133453,9.861767768859863,9.801684379577637,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.03758716583252,546.2805786132812,23.358917236328125,24.512481689453125
3990,2025-04-30 15:51:30-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.760414123535156,80.14745330810547,9.807526588,9.751115798950195,9.890282631,9.801684379577637,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.03758716583252,546.2805786132812,23.358917236328125,24.512481689453125
3991,2025-04-30 15:51:31-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.741506576538086,81.57637786865234,9.824574471,9.765373229980469,9.890282631,9.820575714111328,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.131373405456545,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.03758716583252,546.2805786132812,23.358917236328125,24.512481689453125
3992,2025-04-30 15:51:32-04:00,0,0,9.658750534057615,9.696564674,100,100,9.656580924987791,9.762584686279297,81.30996704101562,9.803497314453123,9.744297028,9.903610229492188,9.789343834,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.03758716583252,546.2805786132812,23.358917236328125,24.512481689453125
3993,2025-04-30 15:51:33-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.762584686279297,81.30996704101562,9.803497314453123,9.756694793701172,9.903610229492188,9.776988029,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.03758716583252,546.4331665039062,23.358917236328125,24.512481689453125
3994,2025-04-30 15:51:34-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.777770996,81.51425170898438,9.828602791,9.771572113,9.886873245239258,9.817087173461914,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.03758716583252,546.4331665039062,23.358917236328125,24.512481689453125
3995,2025-04-30 15:51:35-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.777770996,81.51425170898438,9.828602791,9.771572113,9.871376037597656,9.795310974121094,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.024474143981934,546.4331665039062,23.358917236328125,24.512481689453125
3996,2025-04-30 15:51:36-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.777770996,81.51425170898438,9.828602791,9.771572113,9.871376037597656,9.821190834,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.27442741394043,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.024474143981934,546.4331665039062,23.358917236328125,24.512481689453125
3997,2025-04-30 15:51:37-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.777770996,80.78401947021484,9.817134857177734,9.759485244750977,9.871376037597656,9.774102210998535,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.263934135437012,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.024474143981934,546.4331665039062,23.358917236328125,24.512481689453125
3998,2025-04-30 15:51:38-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.75793457,80.65401458740234,9.817134857177734,9.772502899169922,9.84719944,9.805176734924316,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.263934135437012,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.024474143981934,544.7928466796875,23.358917236328125,24.512481689453125
3999,2025-04-30 15:51:39-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.745225906,80.65401458740234,9.817134857177734,9.757003784179688,9.84719944,9.805176734924316,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.263934135437012,20.34941864013672,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.968088150024414,544.7928466796875,23.358917236328125,24.512481689453125
4000,2025-04-30 15:51:40-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.728488922,81.00299835205078,9.792649269104004,9.739337921142578,9.806906700134276,9.751815795898438,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.968088150024414,544.7928466796875,23.358917236328125,24.512481689453125
4001,2025-04-30 15:51:41-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.728488922,81.46647644042969,9.792649269104004,9.739337921142578,9.806906700134276,9.793253898620604,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.968088150024414,544.7928466796875,23.358917236328125,24.512481689453125
4002,2025-04-30 15:51:42-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.705553055,81.46647644042969,9.780250549316406,9.724459648132324,9.796368598937988,9.756772994995115,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.968088150024414,544.7928466796875,23.358917236328125,24.512481689453125
4003,2025-04-30 15:51:43-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.705553055,79.22028350830078,9.747085571289062,9.693154335021973,9.796368598937988,9.708749771118164,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.968088150024414,543.3241577148438,23.358917236328125,24.512481689453125
4004,2025-04-30 15:51:44-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.705553055,80.40700531,9.761964797973633,9.708962440490724,9.796368598937988,9.731755256652832,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,14.968088150024414,543.3241577148438,23.358917236328125,24.512481689453125
4005,2025-04-30 15:51:45-04:00,0,0,9.658750534057615,9.696564674,95,100,9.656580924987791,9.725079536437988,80.40700531,9.761964797973633,9.708962440490724,9.809076309204102,9.746649742126465,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.145113945007324,543.3241577148438,23.358917236328125,24.512481689453125
4006,2025-04-30 15:51:46-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.736547470092772,81.01541900634766,9.782110214233398,9.726319313049316,9.809076309204102,9.764822959899902,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.308759689331056,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.145113945007324,543.3241577148438,23.358917236328125,24.512481689453125
4007,2025-04-30 15:51:47-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.736547470092772,81.71899414,9.782110214233398,9.726319313049316,9.809076309204102,9.782550811767578,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.145113945007324,543.3241577148438,23.358917236328125,24.512481689453125
4008,2025-04-30 15:51:48-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.722290039,81.71899414,9.803187370300291,9.746465682983398,9.809076309204102,9.782550811767578,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.145113945007324,543.0189819335938,23.358917236328125,24.512481689453125
4009,2025-04-30 15:51:49-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.699664115905762,80.32165527,9.771263122558594,9.718570709228516,9.809076309204102,9.737135887145996,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.082171440124512,543.0189819335938,23.358917236328125,24.512481689453125
4010,2025-04-30 15:51:50-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.699664115905762,80.6505127,9.756694793701172,9.699974060058594,9.792029381,9.711861610412598,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.082171440124512,543.0189819335938,23.358917236328125,24.512481689453125
4011,2025-04-30 15:51:51-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.678277015686035,80.6505127,9.733448028564451,9.679827690124512,9.792029381,9.678404808044434,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.237231254577637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.082171440124512,543.0189819335938,23.358917236328125,24.512481689453125
4012,2025-04-30 15:51:52-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.695014954,80.92224121,9.750804901123049,9.690365791,9.792029381,9.73486042,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.082171440124512,543.0189819335938,23.358917236328125,24.512481689453125
4013,2025-04-30 15:51:53-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.719190598,80.60045623779297,9.750804901123049,9.690365791,9.792029381,9.73486042,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.321588516,15.082171440124512,544.8309936523438,23.358917236328125,24.512481689453125
4014,2025-04-30 15:51:54-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.719190598,80.60045623779297,9.779630661010742,9.724459648132324,9.792029381,9.765234947,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.691524505615234,-0.333390236,15.082171440124512,544.8309936523438,23.47106934,24.512481689453125
4015,2025-04-30 15:51:55-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.69129467,80.47109985351562,9.779630661010742,9.724459648132324,9.814965248,9.765234947,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.250015258789062,544.8309936523438,23.47106934,24.512481689453125
4016,2025-04-30 15:51:56-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.69129467,80.48801422,9.750804901123049,9.693154335021973,9.803187370300291,9.741480827331545,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.206713676452637,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.250015258789062,544.8309936523438,23.47106934,24.512481689453125
4017,2025-04-30 15:51:57-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.69129467,80.48801422,9.750804901123049,9.693154335021973,9.803187370300291,9.758837699890137,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.250015258789062,544.8309936523438,23.47106934,24.512481689453125
4018,2025-04-30 15:51:58-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.69129467,80.74768829345703,9.750804901123049,9.693154335021973,9.803187370300291,9.723470687866213,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.250015258789062,544.2396850585938,23.47106934,24.512481689453125
4019,2025-04-30 15:51:59-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.69129467,81.03458404541016,9.750804901123049,9.693154335021973,9.803187370300291,9.738171577453612,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.236902236938477,544.2396850585938,23.47106934,24.512481689453125
4020,2025-04-30 15:52:00-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.703073501586914,81.03458404541016,9.739957809448242,9.693154335021973,9.803187370300291,9.725542068481444,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.236902236938477,544.2396850585938,23.47106934,24.512481689453125
4021,2025-04-30 15:52:01-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.703073501586914,80.74691772460938,9.767852783203123,9.711132049560549,9.814965248,9.743961334228516,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,13.339277267456056,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.236902236938477,544.2396850585938,23.47106934,24.512481689453125
4022,2025-04-30 15:52:02-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.703073501586914,80.74691772460938,9.755144119262695,9.694705009,9.797298431396484,9.743961334228516,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.236902236938477,544.2396850585938,23.47106934,24.512481689453125
4023,2025-04-30 15:52:03-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.703073501586914,80.68041992,9.755144119262695,9.706172943115234,9.797298431396484,9.743961334228516,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.236902236938477,543.3051147460938,23.47106934,24.512481689453125
4024,2025-04-30 15:52:04-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.684166908,80.3408432,9.755144119262695,9.706172943115234,9.808146476745604,9.721399307250977,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.236902236938477,543.3051147460938,23.47106934,24.512481689453125
4025,2025-04-30 15:52:05-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.694395065307615,80.3408432,9.731588364,9.684166908,9.819924354553224,9.674240112304688,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.20543098449707,543.3051147460938,23.47106934,24.512481689453125
4026,2025-04-30 15:52:06-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.694395065307615,80.58687591552734,9.751115798950195,9.694395065307615,9.819924354553224,9.724092483520508,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.306852340698242,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.20543098449707,543.3051147460938,23.47106934,24.512481689453125
4027,2025-04-30 15:52:07-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.707722663879396,80.68602752685547,9.761344909667969,9.694395065307615,9.801637649536133,9.724092483520508,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.20543098449707,543.3051147460938,23.47106934,24.512481689453125
4028,2025-04-30 15:52:08-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.707722663879396,80.68602752685547,9.761344909667969,9.707722663879396,9.801637649536133,9.724092483520508,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.20543098449707,545.2315673828125,23.47106934,24.512481689453125
4029,2025-04-30 15:52:09-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.680447578430176,80.03125762939453,9.761344909667969,9.707722663879396,9.823023796081545,9.724092483520508,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.180519104003906,545.2315673828125,23.47106934,24.512481689453125
4030,2025-04-30 15:52:10-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.680447578430176,80.22136688232422,9.72383976,9.680447578430176,9.800087928771973,9.707504272460938,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.180519104003906,545.2315673828125,23.47106934,24.512481689453125
4031,2025-04-30 15:52:11-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.690985679626465,80.22136688232422,9.736858367919922,9.680447578430176,9.800087928771973,9.720363617,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.263934135437012,20.369260787963867,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.180519104003906,545.2315673828125,23.47106934,24.512481689453125
4032,2025-04-30 15:52:12-04:00,0,0,9.658750534057615,9.696564674,95,95,9.656580924987791,9.666810035705566,81.07692719,9.736858367919922,9.680447578430176,9.800087928771973,9.741272926330566,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.180519104003906,545.2315673828125,23.47106934,24.512481689453125
4033,2025-04-30 15:52:13-04:00,0,0,9.658750534057615,9.696564674,90,95,9.656580924987791,9.666810035705566,80.21608734,9.719500541687012,9.662779808044434,9.800087928771973,9.690470695495604,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.180519104003906,544.4876708984375,23.47106934,24.512481689453125
4034,2025-04-30 15:52:14-04:00,0,0,9.658750534057615,9.696564674,90,95,9.656580924987791,9.635194778442385,80.21608734,9.719500541687012,9.662779808044434,9.786140441894531,9.673407554626465,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.180519104003906,544.4876708984375,23.47106934,24.512481689453125
4035,2025-04-30 15:52:15-04:00,0,0,9.658750534057615,9.696564674,90,95,9.656580924987791,9.52888298,79.74274444580078,9.664950370788574,9.619387627,9.755455017089844,9.620362281799316,100,9.331133842468262,9.720740318,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.324759483337402,544.4876708984375,23.47106934,24.512481689453125
4036,2025-04-30 15:52:16-04:00,0,0,9.658750534057615,9.594592094421388,90,95,9.656580924987791,9.380417823791504,78.19824981689453,9.542210578918455,9.500677108764648,9.688815116882324,9.456459999084473,100,9.331133842468262,9.557707787,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.242953300476074,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.324759483337402,544.4876708984375,23.47106934,24.512481689453125
4037,2025-04-30 15:52:17-04:00,0,0,9.658750534057615,9.46224308,90,95,9.656580924987791,9.250548362731934,78.19824981689453,9.379797935,9.345391273498535,9.629305839538574,9.242700576782228,100,9.331133842468262,9.421330451965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.853314399719238,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.333390236,15.324759483337402,544.4876708984375,23.47106934,24.512481689453125
4038,2025-04-30 15:52:18-04:00,0,0,9.658750534057615,9.312537193,90,95,9.656580924987791,9.201265335083008,76.30658721923828,9.290841102600098,9.241250038146973,9.572585105895996,9.221096039,100,9.331133842468262,9.278443336486816,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.853314399719238,20.388338088989254,0,0,1.0683823823928833,32.70988464355469,-0.387153208,15.324759483337402,532.9289551,23.47106934,24.512481689453125
4039,2025-04-30 15:52:19-04:00,0,0,9.658750534057615,9.312537193,90,95,9.656580924987791,9.164691925048828,75.92758942,9.235980987548828,9.187007904052734,9.504087448120115,9.177075386047363,100,9.331133842468262,9.278443336486816,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.853314399719238,20.377655029296875,0,0,1.0946080684661863,32.83314133,-0.387153208,16.734399795532227,532.9289551,23.47106934,24.512481689453125
4040,2025-04-30 15:52:20-04:00,0,0,9.658750534057615,9.179569244384766,90,95,9.656580924987791,9.164691925048828,75.92758942,9.211185455322266,9.160662651062012,9.461933135986328,9.177075386047363,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.853314399719238,20.377655029296875,0,0,1.0946080684661863,32.83314133,-0.387153208,16.734399795532227,532.9289551,23.47106934,24.512481689453125
4041,2025-04-30 15:52:21-04:00,0,0,9.658750534057615,9.179569244384766,90,95,9.656580924987791,9.142375946044922,76.28397369384766,9.194446563720703,9.146405220031738,9.420090675354004,9.158835411071776,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.333026885986328,13.853314399719238,20.377655029296875,0,0,1.0946080684661863,32.83314133,-0.387153208,16.734399795532227,532.9289551,23.47106934,24.512481689453125
4042,2025-04-30 15:52:22-04:00,0,0,9.658750534057615,9.179569244384766,90,95,9.656580924987791,9.127497673034668,76.14266967773438,9.194446563720703,9.146405220031738,9.387855529785156,9.196593284606934,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,13.94200611114502,20.377655029296875,0,0,1.0946080684661863,32.83314133,-0.387153208,16.734399795532227,532.9289551,23.47106934,24.512481689453125
4043,2025-04-30 15:52:23-04:00,0,0,9.658750534057615,9.179569244384766,90,95,9.656580924987791,9.142066002,76.14266967773438,9.194446563720703,9.132147789001465,9.353141784667969,9.163014412,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,13.94200611114502,20.377655029296875,0,0,1.0946080684661863,32.83314133,-0.387153208,16.734399795532227,531.7272949,23.47106934,24.512481689453125
4044,2025-04-30 15:52:24-04:00,0,0,9.658750534057615,9.179569244384766,90,95,9.656580924987791,9.142066002,75.86472321,9.194446563720703,9.132147789001465,9.334234237670898,9.149152755737305,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,13.94200611114502,20.377655029296875,0,0,1.0946080684661863,32.83314133,-0.400265425,16.734399795532227,531.7272949,23.47106934,24.512481689453125
4045,2025-04-30 15:52:25-04:00,0,0,9.658750534057615,9.179569244384766,90,95,9.656580924987791,9.142066002,75.89573669433594,9.194446563720703,9.132147789001465,9.315947532653809,9.149152755737305,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,13.94200611114502,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.400265425,17.041242599487305,531.7272949,23.47106934,24.512481689453125
4046,2025-04-30 15:52:26-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.126257896,75.89573669433594,9.194446563720703,9.132147789001465,9.278754234313965,9.136812210083008,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,13.94200611114502,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.400265425,17.041242599487305,531.7272949,23.47106934,24.512481689453125
4047,2025-04-30 15:52:27-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.126257896,76.04342651367188,9.177400588989258,9.132147789001465,9.289601326,9.156415939331056,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,13.955360412597656,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.400265425,17.041242599487305,531.7272949,23.47106934,24.512481689453125
