,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
4048,2025-04-30 15:52:28-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.140826225280762,76.10056305,9.189178466796877,9.132147789001465,9.289601326,9.156415939331056,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,13.955360412597656,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.400265425,17.041242599487305,532.8336181640625,23.47106934,24.512481689453125
4049,2025-04-30 15:52:29-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.117890357971191,76.10056305,9.189178466796877,9.132147789001465,9.253647804260254,9.138134956359863,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,13.955360412597656,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.400265425,16.963876724243164,532.8336181640625,23.47106934,24.512481689453125
4050,2025-04-30 15:52:30-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.117890357971191,75.64010620117188,9.176469802856444,9.132147789001465,9.229471207,9.127105712890623,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,13.955360412597656,20.388338088989254,0,0,1.0946080684661863,32.88428497314453,-0.400265425,16.963876724243164,532.8336181640625,23.47106934,24.512481689453125
4051,2025-04-30 15:52:31-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.129357338,75.86815643310547,9.176469802856444,9.132147789001465,9.229471207,9.152234077453612,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,13.955360412597656,20.377655029296875,0,0,1.0946080684661863,32.88428497314453,-0.400265425,16.963876724243164,532.8336181640625,23.47106934,24.512481689453125
4052,2025-04-30 15:52:32-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.129357338,75.86815643310547,9.176469802856444,9.132147789001465,9.229471207,9.166312217712402,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.88428497314453,-0.400265425,16.963876724243164,532.8336181640625,23.47106934,24.512481689453125
4053,2025-04-30 15:52:33-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.129357338,75.86815643310547,9.176469802856444,9.132147789001465,9.229471207,9.144527435302734,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.88428497314453,-0.400265425,16.963876724243164,530.9834594726562,23.47106934,24.512481689453125
4054,2025-04-30 15:52:34-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.117270469665527,76.02973937988281,9.176469802856444,9.132147789001465,9.229471207,9.167850494384766,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.88428497314453,-0.400265425,16.963876724243164,530.9834594726562,23.47106934,24.512481689453125
4055,2025-04-30 15:52:35-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.117270469665527,76.02973937988281,9.159732818603516,9.10983181,9.241559982299805,9.140561104,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,16.986169815063477,530.9834594726562,23.47106934,24.512481689453125
4056,2025-04-30 15:52:36-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.117270469665527,75.57011413574219,9.159732818603516,9.10983181,9.226371765,9.122468948364258,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,13.991600036621094,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,16.986169815063477,530.9834594726562,23.47106934,24.512481689453125
4057,2025-04-30 15:52:37-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.117270469665527,75.41440582,9.159732818603516,9.10983181,9.226371765,9.136151313781738,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,16.986169815063477,530.9834594726562,23.47106934,24.512481689453125
4058,2025-04-30 15:52:38-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.117270469665527,75.41440582,9.159732818603516,9.10983181,9.226371765,9.123573303222656,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,16.986169815063477,531.9752807617188,23.47106934,24.512481689453125
4059,2025-04-30 15:52:39-04:00,0,0,9.658750534057615,9.179569244384766,90,90,9.656580924987791,9.106421471,75.80098724365234,9.159732818603516,9.10983181,9.226371765,9.123573303222656,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,17.055665969848633,531.9752807617188,23.47106934,24.512481689453125
4060,2025-04-30 15:52:40-04:00,0,0,9.658750534057615,9.179569244384766,85,90,9.656580924987791,9.106421471,75.89339447021484,9.159732818603516,9.10983181,9.226371765,9.137694358825684,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,17.055665969848633,531.9752807617188,23.47106934,24.512481689453125
4061,2025-04-30 15:52:41-04:00,0,0,9.658750534057615,9.179569244384766,85,90,9.656580924987791,9.056830406188965,75.89339447021484,9.159732818603516,9.10983181,9.200645446777344,9.155314445495604,100,9.331133842468262,9.173060417175291,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,13.927700996398926,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,17.055665969848633,531.9752807617188,23.47106934,24.512481689453125
4062,2025-04-30 15:52:42-04:00,0,0,9.658750534057615,9.179569244384766,85,90,9.656580924987791,8.908984184265137,74.51261901855469,9.062409401,9.023976326,9.159112930297852,8.998168945,100,9.331133842468262,9.056830406188965,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,14.227161407470703,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,17.055665969848633,531.9752807617188,23.47106934,24.512481689453125
4063,2025-04-30 15:52:43-04:00,0,0,9.658750534057615,8.948038101196289,85,90,9.656580924987791,8.724255561828613,73.01988220214844,8.916112899780273,8.877058982849121,9.097743034362791,8.816317558288574,100,9.331133842468262,8.908984184265137,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,14.227161407470703,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.400265425,17.055665969848633,524.6700439453125,23.47106934,24.512481689453125
4064,2025-04-30 15:52:44-04:00,0,0,9.658750534057615,8.801742553710938,85,90,9.656580924987791,8.607403755187988,73.01988220214844,8.732004165649414,8.724255561828613,9.034203529,8.636936188,100,9.331133842468262,8.761759757995605,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,14.227161407470703,20.377655029296875,0,0,1.0946080684661863,32.89477539,-0.418623656,17.055665969848633,524.6700439453125,23.47106934,24.512481689453125
4065,2025-04-30 15:52:45-04:00,0,0,9.658750534057615,8.665985107421875,85,90,9.656580924987791,8.557812690734863,70.62361145019531,8.631580352783203,8.607403755187988,8.962606430053711,8.524234771728516,100,9.331133842468262,8.636849403381348,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,14.227161407470703,20.377655029296875,0,0,1.1103428602218628,32.944602966308594,-0.418623656,17.641815185546875,524.6700439453125,23.47106934,24.512481689453125
4066,2025-04-30 15:52:46-04:00,0,0,9.658750534057615,8.665985107421875,85,85,9.656580924987791,8.522789955,70.58153533935547,8.584467887878418,8.557812690734863,8.905264854431152,8.524234771728516,100,9.331133842468262,8.636849403381348,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,14.227161407470703,20.35934066772461,0,0,1.1103428602218628,32.944602966308594,-0.418623656,17.641815185546875,524.6700439453125,23.47106934,24.512481689453125
4067,2025-04-30 15:52:47-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.522789955,70.58153533935547,8.573309898376465,8.522789955,8.848235130310059,8.551372528076172,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1103428602218628,32.944602966308594,-0.418623656,17.641815185546875,524.6700439453125,23.47106934,24.512481689453125
4068,2025-04-30 15:52:48-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.510079383850098,70.56329345703125,8.560292244,8.522789955,8.787795066833496,8.513829231262207,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1103428602218628,32.944602966308594,-0.460585326,17.641815185546875,519.1195678710938,23.47106934,24.512481689453125
4069,2025-04-30 15:52:49-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.494273186,70.56329345703125,8.560292244,8.510079383850098,8.733863830566406,8.513829231262207,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4070,2025-04-30 15:52:50-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.510390281677246,70.56329345703125,8.547892570495605,8.494273186,8.714027404785156,8.513829231262207,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4071,2025-04-30 15:52:51-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.524956703186035,70.59662628173828,8.566182136535645,8.510390281677246,8.682102203,8.524470329284668,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33111953735352,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4072,2025-04-30 15:52:52-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.511630058288574,70.59662628173828,8.566182136535645,8.523716926574707,8.682102203,8.536752700805664,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4073,2025-04-30 15:52:53-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.497992515563965,70.78118896484375,8.566182136535645,8.523716926574707,8.682102203,8.536752700805664,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4074,2025-04-30 15:52:54-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.497992515563965,70.38391876220703,8.544173240661621,8.496441841125488,8.682102203,8.486573219299316,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4075,2025-04-30 15:52:55-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.497992515563965,70.94644927978516,8.557192802,8.507599830627441,8.664745330810547,8.546893119812012,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4076,2025-04-30 15:52:56-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.51101017,70.94644927978516,8.557192802,8.507599830627441,8.664745330810547,8.489895820617676,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,14.646780967712402,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4077,2025-04-30 15:52:57-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.51101017,70.76361083984375,8.557192802,8.507599830627441,8.651106834411621,8.539347648620605,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1195678710938,23.47106934,24.512481689453125
4078,2025-04-30 15:52:58-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.51101017,70.72834777832031,8.557192802,8.507599830627441,8.651106834411621,8.511463165283203,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.3865966796875,23.47106934,24.512481689453125
4079,2025-04-30 15:52:59-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.51101017,70.72834777832031,8.557192802,8.507599830627441,8.633440017700195,8.530140877,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.3865966796875,23.47106934,24.512481689453125
4080,2025-04-30 15:53:00-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.51101017,70.74688720703125,8.557192802,8.507599830627441,8.617632865905762,8.530140877,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.3865966796875,23.47106934,24.512481689453125
4081,2025-04-30 15:53:01-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.51101017,70.56716156,8.557192802,8.507599830627441,8.617632865905762,8.510989189,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,14.68587875366211,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.3865966796875,23.47106934,24.512481689453125
4082,2025-04-30 15:53:02-04:00,0,0,9.658750534057615,8.530535697937012,85,85,9.656580924987791,8.496132850646973,70.56716156,8.557192802,8.507599830627441,8.617632865905762,8.510989189,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.3865966796875,23.47106934,24.512481689453125
4083,2025-04-30 15:53:03-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.496132850646973,70.57727813720703,8.557192802,8.507599830627441,8.617632865905762,8.553726196289062,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1004638671875,23.47106934,24.62463379
4084,2025-04-30 15:53:04-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.485594749450684,70.66063690185547,8.538594245910645,8.488694190979004,8.617632865905762,8.522344589233398,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.057376861572266,-0.460585326,18.71051788330078,519.1004638671875,23.47106934,24.62463379
4085,2025-04-30 15:53:05-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.485594749450684,70.66063690185547,8.538594245910645,8.488694190979004,8.617632865905762,8.488471984863281,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.773460388183597,519.1004638671875,23.47106934,24.62463379
4086,2025-04-30 15:53:06-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.485594749450684,70.88210297,8.549132347106934,8.499541282653809,8.593457221984863,8.529668807983398,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.635336875915527,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.773460388183597,519.1004638671875,23.47106934,24.62463379
4087,2025-04-30 15:53:07-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.485594749450684,70.88210297,8.537667274475098,8.486834526062012,8.593457221984863,8.507200241088867,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.773460388183597,519.1004638671875,23.47106934,24.62463379
4088,2025-04-30 15:53:08-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.497372627,71.08522797,8.537667274475098,8.486834526062012,8.577029228,8.507200241088867,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.773460388183597,519.1004638671875,23.47106934,24.62463379
4089,2025-04-30 15:53:09-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.497372627,70.66506195,8.537667274475098,8.486834526062012,8.577029228,8.522344589233398,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.740678787231445,519.1004638671875,23.47106934,24.62463379
4090,2025-04-30 15:53:10-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.497372627,70.66506195,8.551924705505371,8.502331733703613,8.577029228,8.522344589233398,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.740678787231445,519.1004638671875,23.47106934,24.62463379
4091,2025-04-30 15:53:11-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.525889397,70.55928039550781,8.551924705505371,8.502331733703613,8.60926342,8.522344589233398,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.672527313232422,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.740678787231445,519.1004638671875,23.47106934,24.62463379
4092,2025-04-30 15:53:12-04:00,0,0,8.51101017,8.530535697937012,85,85,8.497992515563965,8.501091957092285,70.49082184,8.563082695007324,8.518448829650879,8.60926342,8.522344589233398,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.740678787231445,519.1004638671875,23.47106934,24.62463379
4093,2025-04-30 15:53:13-04:00,0,0,8.51101017,8.530535697937012,80,85,8.497992515563965,8.501091957092285,70.49082184,8.549752235412598,8.502020835876465,8.60926342,8.511463165283203,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.740678787231445,519.1004638671875,23.47106934,24.62463379
4094,2025-04-30 15:53:14-04:00,0,0,8.51101017,8.530535697937012,80,85,8.497992515563965,8.464518547058105,70.80700684,8.549752235412598,8.502020835876465,8.60926342,8.511463165283203,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.740678787231445,519.1004638671875,23.47106934,24.62463379
4095,2025-04-30 15:53:15-04:00,0,0,8.51101017,8.530535697937012,80,85,8.497992515563965,8.367193222045898,69.72882843017578,8.481564522,8.447470664978027,8.596865654,8.418642998,100,9.331133842468262,8.525576591,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.783950805664062,519.1004638671875,23.47106934,24.62463379
4096,2025-04-30 15:53:16-04:00,0,0,8.51101017,8.393539428710938,80,80,8.497992515563965,8.269559860229492,69.72882843017578,8.376491547,8.338988304138184,8.552232742,8.298126220703125,100,9.331133842468262,8.393539428710938,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,14.704001426696776,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.783950805664062,519.1004638671875,23.47106934,24.62463379
4097,2025-04-30 15:53:17-04:00,0,0,8.51101017,8.393539428710938,80,80,8.497992515563965,8.170066833496094,68.64169311523438,8.276688575744629,8.240735054016113,8.489003181,8.162020683288574,100,9.331133842468262,8.269559860229492,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.460585326,18.783950805664062,519.1004638671875,23.47106934,24.62463379
4098,2025-04-30 15:53:18-04:00,0,0,8.51101017,8.183084487915039,80,80,8.497992515563965,8.099087715148926,67.26396179199219,8.187113761901855,8.149610519,8.456459045410156,8.085886955,100,9.331133842468262,8.269559860229492,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1326349973678589,33.04688644,-0.492056578,18.783950805664062,509.3537902832031,23.47106934,24.62463379
4099,2025-04-30 15:53:19-04:00,0,0,8.51101017,8.183084487915039,80,80,8.497992515563965,8.081420898,67.26396179199219,8.132252693,8.090409278869629,8.412136078,8.085886955,100,9.331133842468262,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.492056578,19.749061584472656,509.3537902832031,23.47106934,24.62463379
4100,2025-04-30 15:53:20-04:00,0,0,8.51101017,8.183084487915039,80,80,8.497992515563965,8.081420898,67.00082397460938,8.132252693,8.090409278869629,8.373392105102539,8.110269546508789,100,9.331133842468262,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.492056578,19.749061584472656,509.3537902832031,23.47106934,24.62463379
4101,2025-04-30 15:53:21-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.081420898,66.94598388671875,8.114584922790527,8.072122573852539,8.324730873,8.075165748596191,100,9.331133842468262,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.040660858154297,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.492056578,19.749061584472656,509.3537902832031,23.47106934,24.62463379
4102,2025-04-30 15:53:22-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062204360961914,66.94598388671875,8.114584922790527,8.072122573852539,8.287226676940918,8.075165748596191,100,9.331133842468262,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.492056578,19.749061584472656,509.3537902832031,23.47106934,24.62463379
4103,2025-04-30 15:53:23-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062204360961914,67.01368713378906,8.114584922790527,8.072122573852539,8.287226676940918,8.086135864257812,100,9.331133842468262,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.492056578,19.749061584472656,509.52545166015625,23.47106934,24.62463379
4104,2025-04-30 15:53:24-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062204360961914,67.18317413330078,8.114584922790527,8.072122573852539,8.259951591,8.086135864257812,100,9.331133842468262,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.138675689697266,-0.492056578,19.749061584472656,509.52545166015625,23.47106934,24.62463379
4105,2025-04-30 15:53:25-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062204360961914,67.18317413330078,8.114584922790527,8.072122573852539,8.238565444946289,8.086135864257812,100,9.331133842468262,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.492056578,19.935266494750977,509.52545166015625,23.47106934,24.62463379
4106,2025-04-30 15:53:26-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.044536590576172,67.12312316894531,8.098467826843262,8.052596092224121,8.216559410095215,8.047676086425781,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.159867286682127,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.492056578,19.935266494750977,509.52545166015625,23.47106934,24.62463379
4107,2025-04-30 15:53:27-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.044536590576172,66.60411071777344,8.098467826843262,8.052596092224121,8.193312644958496,8.059683799743652,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.492056578,19.935266494750977,509.52545166015625,23.47106934,24.62463379
4108,2025-04-30 15:53:28-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.055075645446777,66.60411071777344,8.098467826843262,8.052596092224121,8.193312644958496,8.089374542236328,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.935266494750977,511.2420654296875,23.47106934,24.62463379
4109,2025-04-30 15:53:29-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.055075645446777,67.24016571044922,8.098467826843262,8.052596092224121,8.193312644958496,8.069925308227539,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.935266494750977,511.2420654296875,23.47106934,24.62463379
4110,2025-04-30 15:53:30-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.055075645446777,67.24016571044922,8.111175537109375,8.052596092224121,8.182774543762207,8.055182456970215,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.935266494750977,511.2420654296875,23.47106934,24.62463379
4111,2025-04-30 15:53:31-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.055075645446777,67.24016571044922,8.111175537109375,8.052596092224121,8.182774543762207,8.055182456970215,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.094066619873049,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.935266494750977,511.2420654296875,23.47106934,24.62463379
4112,2025-04-30 15:53:32-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.055075645446777,66.84661865234375,8.111175537109375,8.062824249267578,8.182774543762207,8.066679954528809,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.935266494750977,511.2420654296875,23.47106934,24.62463379
4113,2025-04-30 15:53:33-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.070882797241211,66.94784545898438,8.111175537109375,8.062824249267578,8.166037559509277,8.086884498596191,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.935266494750977,510.8796691894531,23.47106934,24.62463379
4114,2025-04-30 15:53:34-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.070882797241211,66.94784545898438,8.111175537109375,8.062824249267578,8.178125381469727,8.071422576904297,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.935266494750977,510.8796691894531,23.47106934,24.62463379
4115,2025-04-30 15:53:35-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.085140228271484,67.04996490478516,8.111175537109375,8.073362350463867,8.178125381469727,8.071422576904297,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.890682220458984,510.8796691894531,23.47106934,24.62463379
4116,2025-04-30 15:53:36-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.085140228271484,67.4991684,8.130702972,8.083590507507324,8.178125381469727,8.111759185791016,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.890682220458984,510.8796691894531,23.47106934,24.62463379
4117,2025-04-30 15:53:37-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062824249267578,67.4991684,8.119854927062988,8.083590507507324,8.178125381469727,8.076911926269531,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.890682220458984,510.8796691894531,23.47106934,24.62463379
4118,2025-04-30 15:53:38-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062824249267578,66.78751373291016,8.119854927062988,8.065303802490234,8.150540351867676,8.076911926269531,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.158348083496094,-0.506480873,19.890682220458984,508.9723205566406,23.47106934,24.62463379
4119,2025-04-30 15:53:39-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062824249267578,67.30796051,8.119854927062988,8.065303802490234,8.150540351867676,8.097090721130371,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,508.9723205566406,23.47106934,24.62463379
4120,2025-04-30 15:53:40-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062824249267578,67.30796051,8.119854927062988,8.065303802490234,8.140311241149902,8.070175170898438,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,508.9723205566406,23.47106934,24.62463379
4121,2025-04-30 15:53:41-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062824249267578,67.10343170166016,8.098157883,8.054455757141113,8.164797783,8.058683395385742,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.13697910308838,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,508.9723205566406,23.47106934,24.62463379
4122,2025-04-30 15:53:42-04:00,0,0,8.51101017,8.082350730895996,80,80,8.497992515563965,8.062824249267578,67.13323974609375,8.112415313720703,8.065613746643066,8.150230407714844,8.095598220825195,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,508.9723205566406,23.47106934,24.62463379
4123,2025-04-30 15:53:43-04:00,0,0,8.51101017,8.082350730895996,75,80,8.497992515563965,8.074292182922363,67.13323974609375,8.112415313720703,8.065613746643066,8.150230407714844,8.080403327941895,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,510.13580322265625,23.47106934,24.62463379
4124,2025-04-30 15:53:44-04:00,0,0,8.51101017,8.082350730895996,75,80,8.497992515563965,8.024390221,67.13323974609375,8.112415313720703,8.065613746643066,8.167277336120605,8.063681602478027,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,510.13580322265625,23.47106934,24.62463379
4125,2025-04-30 15:53:45-04:00,0,0,8.51101017,8.082350730895996,75,80,8.497992515563965,7.88801384,67.13323974609375,8.030279159545898,7.995874881744385,8.127603530883789,7.952737808227539,100,8.269559860229492,8.099087715148926,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,510.13580322265625,23.47106934,24.62463379
4126,2025-04-30 15:53:46-04:00,0,0,8.51101017,7.959921360015869,75,75,8.497992515563965,7.723430156707764,65.85422516,7.876544952392578,7.846169471740723,8.048255920410156,7.770532608032227,100,8.269559860229492,7.921177864074707,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,15.108368873596191,20.35934066772461,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,510.13580322265625,23.47106934,24.62463379
4127,2025-04-30 15:53:47-04:00,0,0,8.51101017,7.800917625427246,75,75,8.497992515563965,7.606579780578613,63.464481353759766,7.719400882720947,7.688405513763428,7.976658344268799,7.598283290863037,100,8.269559860229492,7.7578349113464355,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.1457480192184448,33.146541595458984,-0.506480873,19.890682220458984,510.13580322265625,23.47106934,24.62463379
4128,2025-04-30 15:53:48-04:00,0,0,8.51101017,7.660820484161377,75,75,8.497992515563965,7.545518875,63.464481353759766,7.622386932373047,7.586742401123047,7.908160209655762,7.529563903808594,100,8.269559860229492,7.632615089416504,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.1457480192184448,33.146541595458984,-0.543197334,19.890682220458984,499.8359680175781,23.47106934,24.62463379
4129,2025-04-30 15:53:49-04:00,0,0,8.51101017,7.660820484161377,75,75,8.497992515563965,7.516074180603027,62.42996597290039,7.575274467468262,7.535910606384277,7.858258247375488,7.518050193786621,100,8.269559860229492,7.632615089416504,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.543197334,21.114118576049805,499.8359680175781,23.47106934,24.62463379
4130,2025-04-30 15:53:50-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.490658283233643,62.42996597290039,7.551717758178711,7.513594627380371,7.795028686523437,7.494162082672119,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.543197334,21.114118576049805,499.8359680175781,23.47106934,24.62463379
4131,2025-04-30 15:53:51-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.490658283233643,62.47427368164063,7.535910606384277,7.493137836456299,7.755354404449463,7.494162082672119,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.65005874633789,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.543197334,21.114118576049805,499.8359680175781,23.47106934,24.62463379
4132,2025-04-30 15:53:52-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.490658283233643,62.14128112792969,7.535910606384277,7.493137836456299,7.724050045013428,7.478014945983887,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.543197334,21.114118576049805,499.8359680175781,23.47106934,24.62463379
4133,2025-04-30 15:53:53-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.490658283233643,62.14128112792969,7.535910606384277,7.493137836456299,7.700494289398193,7.458050727844238,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.543197334,21.114118576049805,500.77056884765625,23.47106934,24.62463379
4134,2025-04-30 15:53:54-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.490658283233643,62.22654724121094,7.535910606384277,7.493137836456299,7.678487300872803,7.495505809783935,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.256690979003906,-0.543197334,21.114118576049805,500.77056884765625,23.47106934,24.62463379
4135,2025-04-30 15:53:55-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.490658283233643,62.27898406982422,7.535910606384277,7.480740070343018,7.649971961975098,7.480439186096191,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.543197334,21.377689361572266,500.77056884765625,23.47106934,24.62463379
4136,2025-04-30 15:53:56-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.474541187286377,62.27898406982422,7.535910606384277,7.480740070343018,7.635404586791992,7.496850014,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33207321166992,15.683441162109377,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.543197334,21.377689361572266,500.77056884765625,23.47106934,24.62463379
4137,2025-04-30 15:53:57-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.474541187286377,62.29025268554688,7.519793510437012,7.480740070343018,7.635404586791992,7.471546173095703,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,15.67199707,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.543197334,21.377689361572266,500.77056884765625,23.47106934,24.62463379
4138,2025-04-30 15:53:58-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.474541187286377,61.91759109,7.519793510437012,7.480740070343018,7.607199668884277,7.471546173095703,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,15.67199707,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.377689361572266,498.4053955078125,23.47106934,24.62463379
4139,2025-04-30 15:53:59-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.474541187286377,61.91759109,7.519793510437012,7.480740070343018,7.607199668884277,7.461291790008545,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,15.67199707,20.370023727416992,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.4053955078125,23.47106934,24.62463379
4140,2025-04-30 15:54:00-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.484769344329834,62.396263122558594,7.519793510437012,7.480740070343018,7.607199668884277,7.461291790008545,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,15.67199707,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.4053955078125,23.47106934,24.62463379
4141,2025-04-30 15:54:01-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.484769344329834,62.238399505615234,7.519793510437012,7.480740070343018,7.607199668884277,7.477474689483643,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,15.67199707,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.4053955078125,23.47106934,24.62463379
4142,2025-04-30 15:54:02-04:00,0,0,8.51101017,7.522892951965332,75,75,8.497992515563965,7.484769344329834,62.238399505615234,7.519793510437012,7.480740070343018,7.5827131271362305,7.477474689483643,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.4053955078125,23.47106934,24.62463379
4143,2025-04-30 15:54:03-04:00,0,0,7.479190349578857,7.522892951965332,75,75,7.481979846954346,7.484769344329834,62.13806915283203,7.533740997314453,7.480740070343018,7.5827131271362305,7.507591247558594,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.1574401855469,23.47106934,24.62463379
4144,2025-04-30 15:54:04-04:00,0,0,7.479190349578857,7.522892951965332,75,75,7.481979846954346,7.484769344329834,61.989288330078125,7.533740997314453,7.480740070343018,7.593561172485352,7.494162082672119,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.1574401855469,23.47106934,24.62463379
4145,2025-04-30 15:54:05-04:00,0,0,7.479190349578857,7.522892951965332,75,75,7.481979846954346,7.470511913,61.989288330078125,7.512974739074707,7.480740070343018,7.593561172485352,7.470735549926758,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.1574401855469,23.47106934,24.62463379
4146,2025-04-30 15:54:06-04:00,0,0,7.479190349578857,7.522892951965332,75,75,7.481979846954346,7.470511913,62.11454772949219,7.512974739074707,7.470511913,7.593561172485352,7.485823631286621,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,15.700607299804688,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.1574401855469,23.47106934,24.62463379
4147,2025-04-30 15:54:07-04:00,0,0,7.479190349578857,7.522892951965332,75,75,7.481979846954346,7.470511913,61.98217391967773,7.524442672729492,7.470511913,7.593561172485352,7.497117996,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,498.1574401855469,23.47106934,24.62463379
4148,2025-04-30 15:54:08-04:00,0,0,7.479190349578857,7.522892951965332,75,75,7.481979846954346,7.470511913,61.98217391967773,7.524442672729492,7.470511913,7.593561172485352,7.497117996,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.351465225219727,500.0076293945313,23.47106934,24.62463379
4149,2025-04-30 15:54:09-04:00,0,0,7.479190349578857,7.522892951965332,75,75,7.481979846954346,7.470511913,62.27383041381836,7.524442672729492,7.470511913,7.593561172485352,7.497117996,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.376379013061523,500.0076293945313,23.47106934,24.62463379
4150,2025-04-30 15:54:10-04:00,0,0,7.479190349578857,7.522892951965332,75,75,7.481979846954346,7.470511913,62.20489883422852,7.524442672729492,7.470511913,7.5830230712890625,7.480169773101807,100,8.269559860229492,7.522892951965332,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,15.751154899597168,20.358577728271484,0,0,1.173284888267517,33.272430419921875,-0.553687751,21.376379013061523,500.0076293945313,23.47106934,24.62463379
