,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
4253,2025-04-30 15:55:53-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.97215175628662,1.815184593200684,1.8065061569213867,1.927076221,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.84283828735352,-0.770050585,29.99944305419922,401.3390197753906,23.47106934,24.864959716796875
4254,2025-04-30 15:55:54-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.97215175628662,1.815184593200684,1.8065061569213867,1.875004768371582,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.84283828735352,-0.770050585,29.99944305419922,401.3390197753906,23.47106934,24.864959716796875
4255,2025-04-30 15:55:55-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.767034530639648,1.815184593200684,1.796277881,1.875004768371582,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,401.3390197753906,23.47106934,24.864959716796875
4256,2025-04-30 15:55:56-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.914308547973633,1.815184593200684,1.796277881,1.8579577207565308,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,401.3390197753906,23.47106934,24.864959716796875
4257,2025-04-30 15:55:57-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.914308547973633,1.815184593200684,1.796277881,1.838120937347412,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,401.3390197753906,23.47106934,24.864959716796875
4258,2025-04-30 15:55:58-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.945263862609863,1.815184593200684,1.796277881,1.8024767637252808,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,401.4916076660156,23.47106934,24.864959716796875
4259,2025-04-30 15:55:59-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.945263862609863,1.8049564361572263,1.796277881,1.8024767637252808,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,401.4916076660156,23.47106934,24.864959716796875
4260,2025-04-30 15:56:00-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.945263862609863,1.8049564361572263,1.796277881,1.786979318,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,401.4916076660156,23.47106934,24.864959716796875
4261,2025-04-30 15:56:01-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.82306671142578,1.8049564361572263,1.796277881,1.753504753112793,1.7353748083114624,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,401.4916076660156,23.47106934,24.864959716796875
4262,2025-04-30 15:56:02-04:00,0,0,3.4077019691467285,1.817664146,40,40,3.326495409011841,1.7993773221969604,14.888659477233888,1.8049564361572263,1.796277881,1.7668328285217283,1.74694562,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,401.4916076660156,23.47106934,24.864959716796875
4263,2025-04-30 15:56:03-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.888659477233888,1.8049564361572263,1.796277881,1.7525749206542969,1.74694562,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.770050585,30.065004348754883,397.4479370117188,23.47106934,24.97711181640625
4264,2025-04-30 15:56:04-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.959524154663086,1.8049564361572263,1.796277881,1.7094920873641968,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.753004074,30.065004348754883,397.4479370117188,23.47106934,24.97711181640625
4265,2025-04-30 15:56:05-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.85999870300293,1.8049564361572263,1.796277881,1.7094920873641968,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.753004074,30.065004348754883,397.4479370117188,23.47106934,24.97711181640625
4266,2025-04-30 15:56:06-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.85999870300293,1.8049564361572263,1.796277881,1.6611400842666626,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.753004074,30.065004348754883,397.4479370117188,23.47106934,24.97711181640625
4267,2025-04-30 15:56:07-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.900487899780272,1.8049564361572263,1.796277881,1.6611400842666626,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.753004074,30.065004348754883,397.4479370117188,23.47106934,24.97711181640625
4268,2025-04-30 15:56:08-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.911572456359863,1.8049564361572263,1.796277881,1.6611400842666626,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.73857975,30.065004348754883,400.1945495605469,23.47106934,24.97711181640625
4269,2025-04-30 15:56:09-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.911572456359863,1.8049564361572263,1.796277881,1.6772572994232178,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.73857975,30.065004348754883,400.1945495605469,23.47106934,24.97711181640625
4270,2025-04-30 15:56:10-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.938132286071776,1.8049564361572263,1.796277881,1.6772572994232178,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.73857975,30.065004348754883,400.1945495605469,23.47106934,24.97711181640625
4271,2025-04-30 15:56:11-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.865056037902832,1.8049564361572263,1.796277881,1.721270203590393,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.73857975,30.065004348754883,400.1945495605469,23.47106934,24.97711181640625
4272,2025-04-30 15:56:12-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.865056037902832,1.8049564361572263,1.796277881,1.679116964,1.7318885326385498,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.73857975,30.065004348754883,400.1945495605469,23.47106934,24.97711181640625
4273,2025-04-30 15:56:13-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.836333274841309,1.8049564361572263,1.796277881,1.679116964,1.7434823513031006,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.73857975,30.065004348754883,397.2381286621094,23.47106934,24.97711181640625
4274,2025-04-30 15:56:14-04:00,0,0,1.7968977689743042,1.817664146,40,40,1.7968977689743042,1.7993773221969604,14.855679512023926,1.8049564361572263,1.796277881,1.679116964,1.7434823513031006,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.865135192871094,-0.722844541,30.065004348754883,397.2381286621094,23.47106934,24.97711181640625
4275,2025-04-30 15:56:15-04:00,0,0,1.7968977689743042,1.817664146,30,40,1.7968977689743042,1.7696223258972168,14.855679512023926,1.8049564361572263,1.796277881,1.5901618003845217,1.7434823513031006,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.845462799072266,-0.722844541,30.044025421142575,397.2381286621094,23.47106934,24.97711181640625
4276,2025-04-30 15:56:16-04:00,0,0,1.7968977689743042,1.817664146,30,40,1.7968977689743042,1.6862459182739258,14.96992301940918,1.7494754791259766,1.7696223258972168,1.5706350803375244,1.6312490701675415,100,2.745961427688598,1.8136348724365237,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.157733917236328,20.37841797,0,0,1.3214616775512695,33.845462799072266,-0.722844541,30.044025421142575,397.2381286621094,23.47106934,24.97711181640625
4277,2025-04-30 15:56:17-04:00,0,0,1.7968977689743042,1.817664146,30,40,1.7968977689743042,1.631385087966919,13.490055084228516,1.6753976345062256,1.6707484722137451,1.4159705638885498,1.565710186958313,100,2.745961427688598,1.7051527500152588,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.21686172485352,20.37841797,0,0,1.3214616775512695,33.845462799072266,-0.722844541,30.044025421142575,397.2381286621094,23.47106934,24.97711181640625
4278,2025-04-30 15:56:18-04:00,0,0,1.7968977689743042,1.6577306985855105,30,40,1.7968977689743042,1.584892749786377,13.490055084228516,1.6183671951293943,1.6165075302124023,1.2681249380111694,1.512033462524414,100,2.745961427688598,1.7051527500152588,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.21686172485352,20.37841797,0,0,1.3214616775512695,33.845462799072266,-0.722844541,30.044025421142575,398.3253173828125,23.47106934,24.97711181640625
4279,2025-04-30 15:56:19-04:00,0,0,1.7968977689743042,1.6577306985855105,30,40,1.7968977689743042,1.5684655904769895,12.923905372619627,1.585822582244873,1.5793136358261108,1.0998226404190063,1.4973052740097046,100,2.745961427688598,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.21686172485352,20.37841797,0,0,1.335886001586914,33.89266586303711,-0.722844541,30.201379776000977,398.3253173828125,23.47106934,24.97711181640625
4280,2025-04-30 15:56:20-04:00,0,0,1.7968977689743042,1.6577306985855105,30,40,1.7968977689743042,1.5684655904769895,12.923905372619627,1.5734246969223022,1.5659857988357544,0.9538367390632628,1.4973052740097046,100,2.745961427688598,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.21686172485352,20.37841797,0,0,1.335886001586914,33.89266586303711,-0.722844541,30.201379776000977,398.3253173828125,23.47106934,24.97711181640625
4281,2025-04-30 15:56:21-04:00,0,0,1.7968977689743042,1.6577306985855105,30,40,1.7968977689743042,1.557927131652832,12.923905372619627,1.5734246969223022,1.5659857988357544,0.8050613403320312,1.4973052740097046,100,2.745961427688598,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.351146697998047,19.21686172485352,20.37841797,0,0,1.335886001586914,33.89266586303711,-0.722844541,30.201379776000977,398.3253173828125,23.47106934,24.97711181640625
4282,2025-04-30 15:56:22-04:00,0,0,1.7968977689743042,1.6577306985855105,30,40,1.7968977689743042,1.557927131652832,12.976508140563965,1.5734246969223022,1.5659857988357544,0.7660077214241028,1.4973052740097046,100,2.745961427688598,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,19.21686172485352,20.37841797,0,0,1.335886001586914,33.89266586303711,-0.722844541,30.201379776000977,398.3253173828125,23.47106934,24.97711181640625
4283,2025-04-30 15:56:23-04:00,0,0,1.7968977689743042,1.557617188,30,40,1.7968977689743042,1.557927131652832,13.019829750061035,1.5734246969223022,1.5659857988357544,0.7483406662940979,1.4973052740097046,100,2.745961427688598,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,19.21686172485352,20.37841797,0,0,1.335886001586914,33.89266586303711,-0.722844541,30.201379776000977,396.1318359,23.47106934,24.97711181640625
4284,2025-04-30 15:56:24-04:00,0,0,1.7968977689743042,1.557617188,30,40,1.7968977689743042,1.557927131652832,13.019829750061035,1.5734246969223022,1.5659857988357544,0.9228419661521912,1.4973052740097046,100,2.745961427688598,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,19.21686172485352,20.37841797,0,0,1.335886001586914,33.89266586303711,-0.70448631,30.201379776000977,396.1318359,23.47106934,24.97711181640625
4285,2025-04-30 15:56:25-04:00,0,0,1.7968977689743042,1.557617188,30,40,1.7968977689743042,1.557927131652832,13.003913879394531,1.5734246969223022,1.5659857988357544,0.8295472860336304,1.4973052740097046,100,2.745961427688598,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,19.21686172485352,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,396.1318359,23.47106934,24.97711181640625
4286,2025-04-30 15:56:26-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,13.003913879394531,1.5734246969223022,1.5659857988357544,0.8552730679512024,1.4973052740097046,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36640930175781,19.21686172485352,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,396.1318359,23.47106934,24.97711181640625
4287,2025-04-30 15:56:27-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.974103927612305,1.5734246969223022,1.5548276901245115,0.9990893006324768,1.4973052740097046,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,19.206371307373047,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,396.1318359,23.47106934,24.97711181640625
4288,2025-04-30 15:56:28-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.91844367980957,1.5734246969223022,1.5548276901245115,0.9216020703315736,1.4973052740097046,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,19.206371307373047,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,397.4670104980469,23.47106934,24.97711181640625
4289,2025-04-30 15:56:29-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.91844367980957,1.5734246969223022,1.5548276901245115,0.8329566717147827,1.4973052740097046,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,19.206371307373047,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,397.4670104980469,23.47106934,24.97711181640625
4290,2025-04-30 15:56:30-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,13.009410858154297,1.562886357307434,1.5548276901245115,0.7858445048332214,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,19.206371307373047,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,397.4670104980469,23.47106934,24.97711181640625
4291,2025-04-30 15:56:31-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.804752349853516,1.562886357307434,1.5548276901245115,0.6940996646881104,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.340656280517575,19.206371307373047,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,397.4670104980469,23.47106934,24.97711181640625
4292,2025-04-30 15:56:32-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.804752349853516,1.562886357307434,1.5548276901245115,0.6367590427398682,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.22067642211914,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,397.4670104980469,23.47106934,24.97711181640625
4293,2025-04-30 15:56:33-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.87118911743164,1.562886357307434,1.5548276901245115,0.7378023862838745,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.22067642211914,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.70448631,30.252513885498047,398.1918029785156,23.47106934,25.089263916015625
4294,2025-04-30 15:56:34-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.87118911743164,1.562886357307434,1.5548276901245115,0.8720102310180664,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.22067642211914,20.37841797,0,0,1.335886001586914,33.91496276855469,-0.693995893,30.252513885498047,398.1918029785156,23.47106934,25.089263916015625
4295,2025-04-30 15:56:35-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.91543960571289,1.562886357307434,1.5548276901245115,0.7368725538253784,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.22067642211914,20.397497177124023,0,0,1.335886001586914,33.91496276855469,-0.693995893,30.252513885498047,398.1918029785156,23.47106934,25.089263916015625
4296,2025-04-30 15:56:36-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.86912441253662,1.562886357307434,1.5548276901245115,0.6888304948806763,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.22067642211914,20.397497177124023,0,0,1.335886001586914,33.91496276855469,-0.693995893,30.252513885498047,398.1918029785156,23.47106934,25.089263916015625
4297,2025-04-30 15:56:37-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.86912441253662,1.562886357307434,1.5548276901245115,0.707737386,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36450195,19.232120513916016,20.397497177124023,0,0,1.335886001586914,33.91496276855469,-0.693995893,30.252513885498047,398.1918029785156,23.47106934,25.089263916015625
4298,2025-04-30 15:56:38-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,13.016284942626951,1.562886357307434,1.5548276901245115,0.6655843257904053,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36450195,19.232120513916016,20.397497177124023,0,0,1.335886001586914,33.91496276855469,-0.693995893,30.252513885498047,396.3607177734375,23.47106934,25.089263916015625
4299,2025-04-30 15:56:39-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.742188453674316,1.562886357307434,1.5548276901245115,0.5394352078437805,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36450195,19.232120513916016,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.3607177734375,23.47106934,25.089263916015625
4300,2025-04-30 15:56:40-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.742188453674316,1.562886357307434,1.5548276901245115,0.4749657809734344,1.4797098636627195,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36450195,19.232120513916016,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.3607177734375,23.47106934,25.089263916015625
4301,2025-04-30 15:56:41-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.557927131652832,12.881067276000977,1.562886357307434,1.5548276901245115,0.520838201,1.4905623197555542,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36450195,19.232120513916016,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.3607177734375,23.47106934,25.089263916015625
4302,2025-04-30 15:56:42-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.5458390712738037,12.735721588134766,1.562886357307434,1.5548276901245115,0.5459440350532532,1.4905623197555542,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.3607177734375,23.47106934,25.089263916015625
4303,2025-04-30 15:56:43-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.533441185951233,12.735721588134766,1.562886357307434,1.5548276901245115,0.5013114213943481,1.4905623197555542,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.8184814453125,23.47106934,25.089263916015625
4304,2025-04-30 15:56:44-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.518873691558838,12.602535247802734,1.537470459938049,1.5294119119644165,0.4480001926422119,1.4536107778549194,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.8184814453125,23.47106934,25.089263916015625
4305,2025-04-30 15:56:45-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.518873691558838,12.46441364,1.5269323587417605,1.5173237323760986,0.4480001926422119,1.4536107778549194,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.8184814453125,23.47106934,25.089263916015625
4306,2025-04-30 15:56:46-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.518873691558838,12.46441364,1.5269323587417605,1.5173237323760986,0.4371520280838012,1.4410828351974487,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,19.214954376220703,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.8184814453125,23.47106934,25.089263916015625
4307,2025-04-30 15:56:47-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.518873691558838,12.59877109527588,1.5269323587417605,1.5173237323760986,0.4039874672889709,1.4410828351974487,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.227352142333984,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.693995893,30.26563262939453,396.8184814453125,23.47106934,25.089263916015625
4308,2025-04-30 15:56:48-04:00,0,0,1.7968977689743042,1.557617188,30,30,1.7968977689743042,1.518873691558838,12.558022499084473,1.5269323587417605,1.5173237323760986,0.3760921061038971,1.4410828351974487,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.227352142333984,20.408180236816406,0,0,1.335886001586914,33.92545318603516,-0.683505476,30.26563262939453,397.8294067382813,23.47106934,25.089263916015625
4309,2025-04-30 15:56:49-04:00,0,0,1.7968977689743042,1.557617188,20,30,1.7968977689743042,1.505855679512024,12.558022499084473,1.5269323587417605,1.5173237323760986,0.3509862124919891,1.4410828351974487,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.227352142333984,20.408180236816406,0,0,1.335886001586914,33.935943603515625,-0.683505476,30.297103881835938,397.8294067382813,23.47106934,25.089263916015625
4310,2025-04-30 15:56:50-04:00,0,0,1.7968977689743042,1.557617188,20,30,1.7968977689743042,1.440766453742981,11.876866340637209,1.4869489669799805,1.492837905883789,0.3283599317073822,1.3898431062698364,100,1.7051527500152588,1.5926414728164673,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.227352142333984,20.408180236816406,0,0,1.335886001586914,33.935943603515625,-0.683505476,30.297103881835938,397.8294067382813,23.47106934,25.089263916015625
4311,2025-04-30 15:56:51-04:00,0,0,1.7968977689743042,1.557617188,20,30,1.7968977689743042,1.4069820642471311,11.470637321472168,1.433637619018555,1.440766453742981,0.27783826,1.3230055570602417,100,1.7051527500152588,1.4540942907333374,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.227352142333984,20.397497177124023,0,0,1.335886001586914,33.935943603515625,-0.683505476,30.297103881835938,397.8294067382813,23.47106934,25.089263916015625
4312,2025-04-30 15:56:52-04:00,0,0,1.7968977689743042,1.421239733695984,20,30,1.7968977689743042,1.3617295026779177,11.470637321472168,1.3958238363265991,1.4069820642471311,0.2319658547639846,1.2968597412109375,100,1.7051527500152588,1.4540942907333374,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.935943603515625,-0.683505476,30.297103881835938,397.8294067382813,23.47106934,25.089263916015625
4313,2025-04-30 15:56:53-04:00,0,0,1.7968977689743042,1.421239733695984,20,30,1.7968977689743042,1.340342998504639,11.07136058807373,1.358010172843933,1.3617295026779177,0.1873332262039184,1.257422685623169,100,1.7051527500152588,1.4540942907333374,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.935943603515625,-0.683505476,30.297103881835938,393.4615173339844,23.47106934,25.089263916015625
4314,2025-04-30 15:56:54-04:00,0,0,1.7968977689743042,1.421239733695984,20,30,1.7968977689743042,1.340342998504639,11.058723449707031,1.343132495880127,1.340342998504639,0.1538587510585785,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.935943603515625,-0.683505476,30.297103881835938,393.4615173339844,23.47106934,25.089263916015625
4315,2025-04-30 15:56:55-04:00,0,0,1.7968977689743042,1.421239733695984,20,30,1.7968977689743042,1.329494833946228,11.058723449707031,1.343132495880127,1.340342998504639,0.1244135946035385,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.977901458740234,-0.683505476,30.426916122436523,393.4615173339844,23.47106934,25.089263916015625
4316,2025-04-30 15:56:56-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,10.976943969726562,1.343132495880127,1.329494833946228,0.1027171909809112,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37689971923828,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.977901458740234,-0.683505476,30.426916122436523,393.4615173339844,23.47106934,25.089263916015625
4317,2025-04-30 15:56:57-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,11.103999137878418,1.343132495880127,1.329494833946228,0.080400862,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.977901458740234,-0.683505476,30.426916122436523,393.4615173339844,23.47106934,25.089263916015625
4318,2025-04-30 15:56:58-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,11.103999137878418,1.343132495880127,1.329494833946228,0.065833263,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.28075790405273,20.397497177124023,0,0,1.335886001586914,33.977901458740234,-0.683505476,30.426916122436523,395.4642639160156,23.47106934,25.089263916015625
4319,2025-04-30 15:56:59-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,10.95610237121582,1.343132495880127,1.329494833946228,0.053745262,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.28075790405273,20.397497177124023,0,0,1.335886001586914,34.00937271118164,-0.683505476,30.462322235107425,395.4642639160156,23.47106934,25.089263916015625
4320,2025-04-30 15:57:00-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,11.08676052093506,1.3329042196273804,1.329494833946228,0.053745262,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.28075790405273,20.397497177124023,0,0,1.335886001586914,34.00937271118164,-0.683505476,30.462322235107425,395.4642639160156,23.47106934,25.089263916015625
4321,2025-04-30 15:57:01-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,11.08676052093506,1.3329042196273804,1.329494833946228,0.036698069,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.28075790405273,20.37841797,0,0,1.335886001586914,34.00937271118164,-0.683505476,30.462322235107425,395.4642639160156,23.47106934,25.089263916015625
4322,2025-04-30 15:57:02-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,10.974437713623049,1.3329042196273804,1.329494833946228,0.036698069,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.37841797,0,0,1.335886001586914,34.00937271118164,-0.683505476,30.462322235107425,395.4642639160156,23.47106934,25.089263916015625
4323,2025-04-30 15:57:03-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,10.974437713623049,1.3329042196273804,1.329494833946228,0.024300113,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.37841797,0,0,1.335886001586914,34.00937271118164,-0.683505476,30.462322235107425,394.2435302734375,23.47106934,25.089263916015625
4324,2025-04-30 15:57:04-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,10.938698768615724,1.3329042196273804,1.329494833946228,0.024300113,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.37841797,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.462322235107425,394.2435302734375,23.47106934,25.089263916015625
4325,2025-04-30 15:57:05-04:00,0,0,1.7968977689743042,1.421239733695984,20,20,1.7968977689743042,1.329494833946228,10.891067504882812,1.3329042196273804,1.329494833946228,0.024300113,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.37841797,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.462322235107425,394.2435302734375,23.47106934,25.089263916015625
4326,2025-04-30 15:57:06-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.329494833946228,10.891067504882812,1.3329042196273804,1.329494833946228,0.01376185,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.37841797,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.462322235107425,394.2435302734375,23.47106934,25.089263916015625
4327,2025-04-30 15:57:07-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.329494833946228,10.949166297912598,1.3329042196273804,1.329494833946228,0.01376185,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.37841797,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.462322235107425,394.2435302734375,23.47106934,25.089263916015625
4328,2025-04-30 15:57:08-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.329494833946228,10.80970573425293,1.3329042196273804,1.3192665576934814,0.01376185,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.37841797,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.462322235107425,393.5759582519531,23.47106934,25.089263916015625
4329,2025-04-30 15:57:09-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.3174068927764893,10.80970573425293,1.3329042196273804,1.3192665576934814,0.01376185,1.257422685623169,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,393.5759582519531,23.47106934,25.089263916015625
4330,2025-04-30 15:57:10-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.3174068927764893,11.047484397888184,1.3329042196273804,1.3192665576934814,0.01376185,1.2461566925048828,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,393.5759582519531,23.47106934,25.089263916015625
4331,2025-04-30 15:57:11-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.3053187131881714,10.888049125671388,1.3223659992218018,1.3192665576934814,0.01376185,1.2461566925048828,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,393.5759582519531,23.47106934,25.089263916015625
4332,2025-04-30 15:57:12-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.290441393852234,10.888049125671388,1.3062485456466677,1.2997397184371948,0.01376185,1.2233136892318726,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,393.5759582519531,23.47106934,25.089263916015625
4333,2025-04-30 15:57:13-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.290441393852234,10.553650856018066,1.2944706678390503,1.287651777267456,0.01376185,1.2233136892318726,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,394.0909423828125,23.47106934,25.217437744140625
4334,2025-04-30 15:57:14-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.290441393852234,10.651006698608398,1.2944706678390503,1.287651777267456,0.00291364,1.206732153892517,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,394.0909423828125,23.47106934,25.217437744140625
4335,2025-04-30 15:57:15-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.279283046722412,10.651006698608398,1.2944706678390503,1.287651777267456,0.00291364,1.206732153892517,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,394.0909423828125,23.47106934,25.217437744140625
4336,2025-04-30 15:57:16-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.279283046722412,10.607287406921388,1.2944706678390503,1.287651777267456,0.00291364,1.206732153892517,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,394.0909423828125,23.47106934,25.217437744140625
4337,2025-04-30 15:57:17-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.279283046722412,10.607287406921388,1.2944706678390503,1.287651777267456,0.00291364,1.206732153892517,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.671703756,30.475440979003903,394.0909423828125,23.47106934,25.217437744140625
4338,2025-04-30 15:57:18-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.279283046722412,10.607287406921388,1.2944706678390503,1.287651777267456,0.00291364,1.206732153892517,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.00937271118164,-0.657279432,30.475440979003903,395.5787048339844,23.47106934,25.217437744140625
4339,2025-04-30 15:57:19-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.279283046722412,10.579806327819824,1.2944706678390503,1.287651777267456,0.00291364,1.206732153892517,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.657279432,30.497726440429688,395.5787048339844,23.47106934,25.217437744140625
4340,2025-04-30 15:57:20-04:00,0,0,1.7968977689743042,1.3211262226104736,20,20,1.7968977689743042,1.279283046722412,10.700915336608888,1.2944706678390503,1.287651777267456,0.00291364,1.206732153892517,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.657279432,30.497726440429688,395.5787048339844,23.47106934,25.217437744140625
4341,2025-04-30 15:57:21-04:00,0,0,1.7968977689743042,1.3211262226104736,10,20,1.7968977689743042,1.279283046722412,10.700915336608888,1.2944706678390503,1.287651777267456,0.00291364,1.206732153892517,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.267406463623047,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.657279432,30.497726440429688,395.5787048339844,23.47106934,25.217437744140625
4342,2025-04-30 15:57:22-04:00,0,0,1.7968977689743042,1.3211262226104736,10,20,1.7968977689743042,1.232480764389038,9.947243690490724,1.265025258,1.2622357606887815,0.00291364,1.1728664636611938,100,1.7051527500152588,1.344372272491455,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.657279432,30.497726440429688,395.5787048339844,23.47106934,25.217437744140625
4343,2025-04-30 15:57:23-04:00,0,0,1.7968977689743042,1.3211262226104736,10,20,1.7968977689743042,1.1856786012649536,9.664368629455566,1.220392823219299,1.2169833183288574,0.00291364,1.1165471076965332,100,1.7051527500152588,1.2430191040039062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.657279432,30.497726440429688,392.9274291992188,23.47106934,25.217437744140625
4344,2025-04-30 15:57:24-04:00,0,0,1.7968977689743042,1.194357157,10,20,1.7968977689743042,1.1503443717956543,9.664368629455566,1.1825790405273438,1.1797895431518557,0.00291364,1.0909934043884275,100,1.7051527500152588,1.2430191040039062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.02117919921875,-0.657279432,30.497726440429688,392.9274291992188,23.47106934,25.217437744140625
4345,2025-04-30 15:57:25-04:00,0,0,1.7968977689743042,1.194357157,10,20,1.7968977689743042,1.1199694871902466,9.237948417663574,1.1435253620147705,1.1416656970977783,0.00291364,1.043807029724121,100,1.7051527500152588,1.2430191040039062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.03429031,-0.657279432,30.547563552856445,392.9274291992188,23.47106934,25.217437744140625
4346,2025-04-30 15:57:26-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.1050918102264404,9.068708419799805,1.1221390962600708,1.1147003173828125,0.00291364,1.0203828811645508,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.29983139038086,20.367734909057617,0,0,1.335886001586914,34.03429031,-0.657279432,30.547563552856445,392.9274291992188,23.47106934,25.217437744140625
4347,2025-04-30 15:57:27-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.1050918102264404,9.068708419799805,1.1112909317016602,1.1035420894622805,0.00291364,1.0203828811645508,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31699752807617,20.367734909057617,0,0,1.335886001586914,34.03429031,-0.657279432,30.547563552856445,392.9274291992188,23.47106934,25.217437744140625
4348,2025-04-30 15:57:28-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.1050918102264404,9.119036674499512,1.1112909317016602,1.1035420894622805,0.00291364,1.0203828811645508,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31699752807617,20.37841797,0,0,1.335886001586914,34.03429031,-0.657279432,30.547563552856445,392.6985473632813,23.47106934,25.217437744140625
4349,2025-04-30 15:57:29-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.1050918102264404,9.183386803,1.1112909317016602,1.1035420894622805,0.00291364,1.0203828811645508,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31699752807617,20.37841797,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,392.6985473632813,23.47106934,25.217437744140625
4350,2025-04-30 15:57:30-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.1050918102264404,9.183386803,1.1112909317016602,1.1035420894622805,0.00291364,1.0203828811645508,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31699752807617,20.37841797,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,392.6985473632813,23.47106934,25.217437744140625
4351,2025-04-30 15:57:31-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.1050918102264404,9.011072158813477,1.1010624170303345,1.1035420894622805,0.00291364,1.0203828811645508,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31699752807617,20.37841797,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,392.6985473632813,23.47106934,25.217437744140625
4352,2025-04-30 15:57:32-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.1050918102264404,9.061923027038574,1.1010624170303345,1.1035420894622805,0.00291364,1.0203828811645508,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.294109344482425,20.37841797,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,392.6985473632813,23.47106934,25.217437744140625
4353,2025-04-30 15:57:33-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.0945535898208618,9.061923027038574,1.1010624170303345,1.1035420894622805,0.00291364,1.0203828811645508,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.294109344482425,20.37841797,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,393.4042969,23.47106934,25.217437744140625
