,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
4354,2025-04-30 15:57:34-04:00,0,0,1.7968977689743042,1.194357157,10,10,1.7968977689743042,1.0945535898208618,8.91655159,1.1010624170303345,1.1035420894622805,0.00291364,1.0084668397903442,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,393.4042969,23.47106934,25.217437744140625
4355,2025-04-30 15:57:35-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0945535898208618,9.241141319274902,1.1010624170303345,1.1035420894622805,0.00291364,1.0084668397903442,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,393.4042969,23.47106934,25.217437744140625
4356,2025-04-30 15:57:36-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0945535898208618,9.241141319274902,1.1010624170303345,1.1035420894622805,0.00291364,1.0084668397903442,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,393.4042969,23.47106934,25.217437744140625
4357,2025-04-30 15:57:37-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0945535898208618,9.055728912353516,1.1010624170303345,1.1035420894622805,0.00291364,1.022355556488037,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.657279432,30.66688537597656,393.4042969,23.47106934,25.217437744140625
4358,2025-04-30 15:57:38-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0945535898208618,8.980513572692871,1.1010624170303345,1.1035420894622805,0.00291364,1.0084668397903442,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.11165237426758,-0.640232921,30.66688537597656,392.9274291992188,23.47106934,25.217437744140625
4359,2025-04-30 15:57:39-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0945535898208618,8.980513572692871,1.1010624170303345,1.0911442041397097,0.00291364,1.0084668397903442,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.9274291992188,23.47106934,25.217437744140625
4360,2025-04-30 15:57:40-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0945535898208618,9.076683998,1.1010624170303345,1.0911442041397097,0.00291364,1.0084668397903442,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.9274291992188,23.47106934,25.217437744140625
4361,2025-04-30 15:57:41-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0945535898208618,9.076683998,1.1010624170303345,1.0911442041397097,0.00291364,1.0084668397903442,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.294109344482425,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.9274291992188,23.47106934,25.217437744140625
4362,2025-04-30 15:57:42-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.072857141494751,9.076683998,1.0899044275283811,1.0911442041397097,0.00291364,1.0084668397903442,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.9274291992188,23.47106934,25.217437744140625
4363,2025-04-30 15:57:43-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.764240264892578,1.073477029800415,1.069447636604309,0.00291364,0.9862467646598816,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.397497177124023,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.3742980957031,23.47106934,25.217437744140625
4364,2025-04-30 15:57:44-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.785722732543945,1.073477029800415,1.069447636604309,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.3742980957031,23.47106934,25.217437744140625
4365,2025-04-30 15:57:45-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.785722732543945,1.073477029800415,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.3742980957031,23.47106934,25.217437744140625
4366,2025-04-30 15:57:46-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.834351539611816,1.0613888502120972,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.3742980957031,23.47106934,25.217437744140625
4367,2025-04-30 15:57:47-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.645617485046387,1.0613888502120972,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,392.3742980957031,23.47106934,25.217437744140625
4368,2025-04-30 15:57:48-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.645617485046387,1.0613888502120972,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.691802978515625,393.251709,23.47106934,25.217437744140625
4369,2025-04-30 15:57:49-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.805217742919922,1.0613888502120972,1.0573595762252808,0.00291364,0.9842019081115724,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.640232921,30.71015739440918,393.251709,23.47106934,25.217437744140625
4370,2025-04-30 15:57:50-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.853771209716797,1.0613888502120972,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.640232921,30.71015739440918,393.251709,23.47106934,25.217437744140625
4371,2025-04-30 15:57:51-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.853771209716797,1.0613888502120972,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.640232921,30.71015739440918,393.251709,23.47106934,25.217437744140625
4372,2025-04-30 15:57:52-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.797391891479492,1.0613888502120972,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.640232921,30.71015739440918,393.251709,23.47106934,25.217437744140625
4373,2025-04-30 15:57:53-04:00,0,0,1.7968977689743042,1.0942436456680298,10,10,1.7968977689743042,1.0626288652420044,8.797391891479492,1.0613888502120972,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.640232921,30.71015739440918,392.1835632324219,23.47106934,25.36163330078125
4374,2025-04-30 15:57:54-04:00,0,0,1.7968977689743042,1.0942436456680298,0,10,1.7968977689743042,1.0514706373214722,8.829051971435547,1.0613888502120972,1.0573595762252808,0.00291364,0.973913074,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.143123626708984,-0.640232921,30.71015739440918,392.1835632324219,23.47106934,25.36163330078125
4375,2025-04-30 15:57:55-04:00,0,0,1.7968977689743042,1.0942436456680298,0,10,1.7968977689743042,1.0300841331481934,8.52331543,1.0480612516403198,1.045891523361206,0.00291364,0.9551140069961548,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.69573974609375,392.1835632324219,23.47106934,25.36163330078125
4376,2025-04-30 15:57:56-04:00,0,0,1.7968977689743042,1.0942436456680298,0,10,1.7968977689743042,1.0179961919784546,8.52331543,1.0303940773010254,1.026364803314209,0.00291364,0.9251118898391724,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.31127548217773,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.69573974609375,392.1835632324219,23.47106934,25.36163330078125
4377,2025-04-30 15:57:57-04:00,0,0,1.7968977689743042,1.0942436456680298,0,10,1.7968977689743042,1.0179961919784546,8.369493484,1.0198559761047363,1.026364803314209,0.00291364,0.9251118898391724,100,1.7051527500152588,1.1199694871902466,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.69573974609375,392.1835632324219,23.47106934,25.36163330078125
4378,2025-04-30 15:57:58-04:00,0,0,1.7968977689743042,1.0942436456680298,0,10,1.7968977689743042,0.9962998032569884,8.148501396,1.0198559761047363,1.008387804031372,0.00291364,0.9251118898391724,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.13001251220703,-0.640232921,30.69573974609375,395.4261169433594,23.47106934,25.36163330078125
4379,2025-04-30 15:57:59-04:00,0,0,1.7968977689743042,1.0942436456680298,0,10,1.7968977689743042,0.984831691,8.148501396,0.9978495240211488,0.9935101866722108,0.00291364,0.8985989093780518,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.640232921,30.75474548339844,395.4261169433594,23.47106934,25.36163330078125
4380,2025-04-30 15:58:00-04:00,0,0,1.7968977689743042,0.9866913557052612,0,10,1.7968977689743042,0.984831691,8.081751823425293,0.9978495240211488,0.9832819700241088,0.00291364,0.8985989093780518,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.640232921,30.75474548339844,395.4261169433594,23.47106934,25.36163330078125
4381,2025-04-30 15:58:01-04:00,0,0,1.7968977689743042,0.9866913557052612,0,10,1.7968977689743042,0.984831691,8.109301567077637,0.9851416349411012,0.9832819700241088,0.00291364,0.8985989093780518,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.33988571166992,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.640232921,30.75474548339844,395.4261169433594,23.47106934,25.36163330078125
4382,2025-04-30 15:58:02-04:00,0,0,1.7968977689743042,0.9866913557052612,0,10,1.7968977689743042,0.984831691,8.109301567077637,0.9851416349411012,0.9832819700241088,0.00291364,0.8850445747375488,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.640232921,30.75474548339844,395.4261169433594,23.47106934,25.36163330078125
4383,2025-04-30 15:58:03-04:00,0,0,1.7968977689743042,0.9866913557052612,0,10,1.7968977689743042,0.984831691,8.241629600524902,0.9851416349411012,0.9832819700241088,0.00291364,0.8850445747375488,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.640232921,30.75474548339844,392.1835632324219,23.47106934,25.36163330078125
4384,2025-04-30 15:58:04-04:00,0,0,1.7968977689743042,0.9866913557052612,0,10,1.7968977689743042,0.984831691,8.035982131958008,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.640232921,30.75474548339844,392.1835632324219,23.47106934,25.36163330078125
4385,2025-04-30 15:58:05-04:00,0,0,1.7968977689743042,0.9866913557052612,0,10,1.7968977689743042,0.984831691,8.035982131958008,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.182464599609375,-0.640232921,30.77835273742676,392.1835632324219,23.47106934,25.36163330078125
4386,2025-04-30 15:58:06-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,7.979113578796387,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,19.318904876708984,20.40894317626953,0,0,1.335886001586914,34.182464599609375,-0.640232921,30.77835273742676,392.1835632324219,23.47106934,25.36163330078125
4387,2025-04-30 15:58:07-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.050261497497559,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.182464599609375,-0.640232921,30.77835273742676,392.1835632324219,23.47106934,25.36163330078125
4388,2025-04-30 15:58:08-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.050261497497559,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.182464599609375,-0.640232921,30.77835273742676,392.9083557128906,23.47106934,25.36163330078125
4389,2025-04-30 15:58:09-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.154416084,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.640232921,30.76785469055176,392.9083557128906,23.47106934,25.36163330078125
4390,2025-04-30 15:58:10-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.086515426635742,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.640232921,30.76785469055176,392.9083557128906,23.47106934,25.36163330078125
4391,2025-04-30 15:58:11-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.086515426635742,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36736297607422,19.33893203735352,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.640232921,30.76785469055176,392.9083557128906,23.47106934,25.36163330078125
4392,2025-04-30 15:58:12-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,7.970791816711426,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.640232921,30.76785469055176,392.9083557128906,23.47106934,25.36163330078125
4393,2025-04-30 15:58:13-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.056869506835938,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.640232921,30.76785469055176,392.5268859863281,23.47106934,25.36163330078125
4394,2025-04-30 15:58:14-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.056869506835938,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16934967041016,-0.617940784,30.76785469055176,392.5268859863281,23.47106934,25.36163330078125
4395,2025-04-30 15:58:15-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.056869506835938,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.18377685546875,-0.617940784,30.783597946166992,392.5268859863281,23.47106934,25.36163330078125
4396,2025-04-30 15:58:16-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.169429779052734,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.18377685546875,-0.617940784,30.783597946166992,392.5268859863281,23.47106934,25.36163330078125
4397,2025-04-30 15:58:17-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.169429779052734,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.18377685546875,-0.617940784,30.783597946166992,392.5268859863281,23.47106934,25.36163330078125
4398,2025-04-30 15:58:18-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,7.977113246917725,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.18377685546875,-0.68612808,30.783597946166992,392.9846496582031,23.47106934,25.36163330078125
4399,2025-04-30 15:58:19-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.098648071289062,0.9851416349411012,0.9832819700241088,0.00291364,0.8963541388511658,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.68612808,30.769166946411133,392.9846496582031,23.47106934,25.36163330078125
4400,2025-04-30 15:58:20-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.098648071289062,0.9851416349411012,0.9832819700241088,0.00291364,0.8827652931213379,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.40894317626953,0,0,1.335886001586914,34.16804122924805,-0.68612808,30.769166946411133,392.9846496582031,23.47106934,25.36163330078125
4401,2025-04-30 15:58:21-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.154004096984863,0.9851416349411012,0.9832819700241088,0.00291364,0.8941036462783813,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.16804122924805,-0.68612808,30.769166946411133,392.9846496582031,23.47106934,25.36163330078125
4402,2025-04-30 15:58:22-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.078475952148438,0.9851416349411012,0.9832819700241088,0.00291364,0.8941036462783813,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.16804122924805,-0.68612808,30.769166946411133,392.9846496582031,23.47106934,25.36163330078125
4403,2025-04-30 15:58:23-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.078475952148438,0.9851416349411012,0.9832819700241088,0.00291364,0.8827652931213379,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.16804122924805,-0.68612808,30.769166946411133,392.1835632324219,23.47106934,25.473785400390625
4404,2025-04-30 15:58:24-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,8.224235534667969,0.9851416349411012,0.9832819700241088,0.00291364,0.9008381366729736,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.16804122924805,-0.773984909,30.769166946411133,392.1835632324219,23.583221435546875,25.473785400390625
4405,2025-04-30 15:58:25-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,7.979961395263672,0.9851416349411012,0.9832819700241088,0.00291364,0.8895856142044067,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.773984909,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
4406,2025-04-30 15:58:26-04:00,0,0,1.7968977689743042,0.9866913557052612,0,0,1.7968977689743042,0.984831691,7.979961395263672,0.9851416349411012,0.9832819700241088,0.00291364,0.8895856142044067,100,1.7051527500152588,1.0114872455596924,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.352100372314453,19.324626922607425,20.397497177124023,0,0,1.335886001586914,34.182464599609375,-0.773984909,30.780975341796875,392.1835632324219,23.583221435546875,25.473785400390625
4845,2025-04-30 16:05:45-04:00,0,0,8.505431175231934,9.479909896850586,100,100,8.530848503112793,9.481149673461914,78.85971069335938,9.530431747436523,9.481149673461914,9.600171089172363,9.500670433044434,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.563392639160156,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.916152954101562,542.6947631835938,23.711395263671875,24.88098145
4846,2025-04-30 16:05:46-04:00,0,0,8.505431175231934,9.479909896850586,100,100,8.530848503112793,9.481149673461914,78.66660309,9.530431747436523,9.481149673461914,9.600171089172363,9.521851539611816,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.563392639160156,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.916152954101562,542.6947631835938,23.711395263671875,24.88098145
4847,2025-04-30 16:05:47-04:00,0,0,8.505431175231934,9.479909896850586,100,100,8.530848503112793,9.481149673461914,78.66660309,9.530431747436523,9.481149673461914,9.600171089172363,9.492608070373535,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.916152954101562,542.6947631835938,23.711395263671875,24.88098145
4848,2025-04-30 16:05:48-04:00,0,0,8.505431175231934,9.479909896850586,100,100,8.530848503112793,9.481149673461914,78.78550720214844,9.530431747436523,9.481149673461914,9.600171089172363,9.509993553,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.916152954101562,543.7247314453125,23.711395263671875,24.88098145
4849,2025-04-30 16:05:49-04:00,0,0,8.505431175231934,9.479909896850586,100,100,8.530848503112793,9.481149673461914,78.90803527832031,9.530431747436523,9.481149673461914,9.600171089172363,9.509993553,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.92926788330078,543.7247314453125,23.711395263671875,24.88098145
4850,2025-04-30 16:05:50-04:00,0,0,8.505431175231934,9.479909896850586,100,100,8.530848503112793,9.491687774658203,78.90803527832031,9.547169685,9.481149673461914,9.600171089172363,9.534115791,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.92926788330078,543.7247314453125,23.711395263671875,24.88098145
4851,2025-04-30 16:05:51-04:00,0,0,8.505431175231934,9.479909896850586,100,100,8.530848503112793,9.491687774658203,78.90803527832031,9.547169685,9.491378784179688,9.615668296813965,9.522062301635742,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.65399169921875,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.92926788330078,543.7247314453125,23.711395263671875,24.88098145
4852,2025-04-30 16:05:52-04:00,0,0,8.505431175231934,9.479909896850586,95,100,8.530848503112793,9.473711013793944,78.82499694824219,9.547169685,9.491378784179688,9.601410865783691,9.522062301635742,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.92926788330078,543.7247314453125,23.711395263671875,24.88098145
4853,2025-04-30 16:05:53-04:00,0,0,8.505431175231934,9.479909896850586,95,100,8.530848503112793,9.473711013793944,78.82499694824219,9.526712418,9.469371795654297,9.569796562194824,9.505332946777344,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.92926788330078,542.0080566,23.711395263671875,24.88098145
4854,2025-04-30 16:05:54-04:00,0,0,8.505431175231934,9.479909896850586,95,100,8.530848503112793,9.473711013793944,79.12034606933594,9.526712418,9.479600906,9.549649238586426,9.505332946777344,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.92926788330078,542.0080566,23.711395263671875,24.88098145
4855,2025-04-30 16:05:55-04:00,0,0,8.505431175231934,9.479909896850586,95,100,8.530848503112793,9.473711013793944,78.70551300048828,9.526712418,9.479600906,9.549649238586426,9.505332946777344,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.88074779510498,542.0080566,23.711395263671875,24.88098145
4856,2025-04-30 16:05:56-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.473711013793944,78.70551300048828,9.526712418,9.479600906,9.562976837158203,9.505332946777344,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.54241180419922,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.88074779510498,542.0080566,23.711395263671875,24.88098145
4857,2025-04-30 16:05:57-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.462862968444824,78.97639465332031,9.526712418,9.479600906,9.562976837158203,9.532636642456056,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.88074779510498,542.0080566,23.711395263671875,24.88098145
4858,2025-04-30 16:05:58-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.462862968444824,78.90685272216797,9.526712418,9.461933135986328,9.575375557,9.462208748,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.88074779510498,542.6566162109375,23.711395263671875,24.88098145
4859,2025-04-30 16:05:59-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.474021911621094,78.90685272216797,9.526712418,9.461933135986328,9.575375557,9.505332946777344,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.6566162109375,23.711395263671875,24.88098145
4860,2025-04-30 16:06:00-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.474021911621094,78.81770324707031,9.526712418,9.477741241455078,9.575375557,9.505332946777344,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.6566162109375,23.711395263671875,24.88098145
4861,2025-04-30 16:06:01-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.474021911621094,79.04248809814453,9.537251472473145,9.477741241455078,9.591801643371582,9.524600982666016,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.509986877441406,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.6566162109375,23.711395263671875,24.88098145
4862,2025-04-30 16:06:02-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.474021911621094,79.04248809814453,9.537251472473145,9.477741241455078,9.591801643371582,9.524600982666016,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.6566162109375,23.711395263671875,24.88098145
4863,2025-04-30 16:06:03-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.474021911621094,78.93621826171875,9.537251472473145,9.477741241455078,9.573204994,9.503849983215332,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.2369384765625,23.711395263671875,24.88098145
4864,2025-04-30 16:06:04-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.474021911621094,78.76612854003906,9.537251472473145,9.477741241455078,9.573204994,9.518887519836426,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.2369384765625,23.711395263671875,24.88098145
4865,2025-04-30 16:06:05-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.474021911621094,78.76612854003906,9.537251472473145,9.477741241455078,9.573204994,9.518887519836426,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.2369384765625,23.711395263671875,24.88098145
4866,2025-04-30 16:06:06-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.486419677734377,78.88829040527344,9.537251472473145,9.477741241455078,9.626516342163086,9.518887519836426,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.2369384765625,23.711395263671875,24.88098145
4867,2025-04-30 16:06:07-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.486419677734377,78.41326904296875,9.537251472473145,9.490758895874023,9.626516342163086,9.518887519836426,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,542.2369384765625,23.711395263671875,24.88098145
4868,2025-04-30 16:06:08-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.462862968444824,78.41326904296875,9.537251472473145,9.490758895874023,9.626516342163086,9.518887519836426,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.74266815185547,-0.354371071,15.905662536621094,541.5884399414062,23.711395263671875,24.88098145
4869,2025-04-30 16:06:09-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.462862968444824,78.88764953613281,9.516485214233398,9.46224308,9.626516342163086,9.489847183,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4870,2025-04-30 16:06:10-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.488588333129885,78.86602020263672,9.516485214233398,9.46224308,9.626516342163086,9.514654159545898,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4871,2025-04-30 16:06:11-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.488588333129885,78.86602020263672,9.539421081542969,9.485488891601562,9.626516342163086,9.514654159545898,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.56243896484375,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4872,2025-04-30 16:06:12-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.488588333129885,78.50838470458984,9.539421081542969,9.485488891601562,9.626516342163086,9.50448513,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4873,2025-04-30 16:06:13-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.478361129760742,78.50838470458984,9.539421081542969,9.485488891601562,9.626516342163086,9.538551330566406,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4874,2025-04-30 16:06:14-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.478361129760742,78.67749786376953,9.539421081542969,9.485488891601562,9.604510307312012,9.499820709228516,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4875,2025-04-30 16:06:15-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.461933135986328,78.90322875976562,9.528263092041016,9.472471237182615,9.604510307312012,9.499820709228516,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4876,2025-04-30 16:06:16-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.481460571289062,78.90322875976562,9.528263092041016,9.472471237182615,9.616288185119627,9.499820709228516,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,13.672113418579102,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4877,2025-04-30 16:06:17-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.458523750305176,79.40415192,9.528263092041016,9.472471237182615,9.616288185119627,9.475825309753418,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.5884399414062,23.711395263671875,24.88098145
4878,2025-04-30 16:06:18-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.458523750305176,78.38562774658203,9.514934539794922,9.460693359,9.602030754089355,9.503213882446287,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.9317626953125,23.711395263671875,24.88098145
4879,2025-04-30 16:06:19-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.458523750305176,78.38562774658203,9.514934539794922,9.460693359,9.585913658,9.503213882446287,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.9317626953125,23.711395263671875,24.88098145
4880,2025-04-30 16:06:20-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.469682693481444,78.83322143554688,9.514934539794922,9.460693359,9.574135780334473,9.492182731628418,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.9317626953125,23.711395263671875,24.88098145
4881,2025-04-30 16:06:21-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.459453582763672,78.78621673583984,9.514934539794922,9.472162246704102,9.574135780334473,9.492182731628418,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,13.568161010742188,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.9317626953125,23.711395263671875,24.88098145
4882,2025-04-30 16:06:22-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.459453582763672,78.78621673583984,9.500368118286133,9.448295593,9.574135780334473,9.462847709655762,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,541.9317626953125,23.711395263671875,24.88098145
4883,2025-04-30 16:06:23-04:00,0,0,8.505431175231934,9.479909896850586,95,95,8.530848503112793,9.471542358398438,78.76375579833984,9.515865325927734,9.461623191833496,9.574135780334473,9.50448513,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,544.0680541992188,23.711395263671875,24.88098145
4884,2025-04-30 16:06:24-04:00,0,0,8.505431175231934,9.479909896850586,90,95,8.530848503112793,9.471542358398438,78.69641113,9.515865325927734,9.461623191833496,9.554918289,9.50448513,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.75446701049805,-0.354371071,15.92795467376709,544.0680541992188,23.711395263671875,24.88098145
4885,2025-04-30 16:06:25-04:00,0,0,8.505431175231934,9.479909896850586,90,95,8.530848503112793,9.458213806152344,78.69641113,9.515865325927734,9.461623191833496,9.570416450500488,9.50448513,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.76626968383789,-0.354371071,15.98696517944336,544.0680541992188,23.711395263671875,24.88098145
4886,2025-04-30 16:06:26-04:00,0,0,8.505431175231934,9.479909896850586,90,95,8.530848503112793,9.402422904968262,78.82743072509766,9.501607895,9.461623191833496,9.570416450500488,9.481777191,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.524290084838867,20.348655700683597,0,0,1.085429310798645,32.76626968383789,-0.354371071,15.98696517944336,544.0680541992188,23.711395263671875,24.88098145
4887,2025-04-30 16:06:27-04:00,0,0,8.505431175231934,9.479909896850586,90,95,8.530848503112793,9.321215629577637,77.50850677490234,9.42566967,9.402422904968262,9.553058624267578,9.379663467407228,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.76626968383789,-0.354371071,15.98696517944336,544.0680541992188,23.711395263671875,24.88098145
4888,2025-04-30 16:06:28-04:00,0,0,8.505431175231934,9.363987922668455,90,95,8.530848503112793,9.256747245788574,77.50850677490234,9.338885307312012,9.321215629577637,9.487659454345703,9.265559196472168,100,8.626931190490723,9.427838325500488,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.76626968383789,-0.372729301,15.98696517944336,538.5938720703125,23.711395263671875,24.88098145
4889,2025-04-30 16:06:29-04:00,0,0,8.505431175231934,9.363987922668455,90,95,8.530848503112793,9.207775115966797,76.82194519042969,9.291152000427246,9.256747245788574,9.458213806152344,9.237903594970703,100,8.626931190490723,9.264805793762209,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.372729301,16.36985969543457,538.5938720703125,23.711395263671875,24.88098145
4890,2025-04-30 16:06:30-04:00,0,0,8.505431175231934,9.232261657714844,90,95,8.530848503112793,9.194757461547852,76.36737060546875,9.251478195,9.207775115966797,9.441166877746582,9.213665008544922,100,8.626931190490723,9.264805793762209,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.372729301,16.36985969543457,538.5938720703125,23.711395263671875,24.88098145
4891,2025-04-30 16:06:31-04:00,0,0,8.505431175231934,9.232261657714844,90,95,8.530848503112793,9.166241645812988,76.36737060546875,9.236600875854492,9.194757461547852,9.412652015686035,9.199659348,100,8.626931190490723,9.264805793762209,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.75890064239502,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.372729301,16.36985969543457,538.5938720703125,23.711395263671875,24.88098145
4892,2025-04-30 16:06:32-04:00,0,0,8.505431175231934,9.232261657714844,90,95,8.530848503112793,9.166241645812988,75.77186584472656,9.210874557495115,9.162212371826172,9.412652015686035,9.180585861206056,100,8.626931190490723,9.264805793762209,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,13.956311225891112,20.348655700683597,0,0,1.085429310798645,32.79249572753906,-0.372729301,16.36985969543457,538.5938720703125,23.711395263671875,24.88098145
