,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
5095,2025-04-30 16:09:55-04:00,0,0,4.620841979980469,2.843285083770752,50,60,4.621151924133301,2.678082227706909,21.694862365722656,2.7357332706451416,2.7654879093170166,3.5357112884521484,2.590454102,100,4.617122650146484,2.804851531982422,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,18.753368377685547,20.368497848510746,0,0,1.3031034469604492,33.71171188354492,-0.801522255,28.82451820373535,416.0067138671875,23.82354736328125,24.993133544921875
5096,2025-04-30 16:09:56-04:00,0,0,4.620841979980469,2.7096972465515137,50,50,4.621151924133301,2.6421284675598145,21.694862365722656,2.674982786178589,2.678082227706909,3.3497414588928223,2.578762054,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,18.753368377685547,20.368497848510746,0,0,1.3031034469604492,33.71171188354492,-0.801522255,28.82451820373535,416.0067138671875,23.82354736328125,24.993133544921875
5097,2025-04-30 16:09:57-04:00,0,0,4.620841979980469,2.7096972465515137,50,50,4.621151924133301,2.630040168762207,21.769439697265625,2.6504969596862797,2.638409138,3.234440565109253,2.578762054,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3031034469604492,33.71171188354492,-0.801522255,28.82451820373535,416.0067138671875,23.82354736328125,24.993133544921875
5098,2025-04-30 16:09:58-04:00,0,0,4.620841979980469,2.7096972465515137,50,50,4.621151924133301,2.630040168762207,21.82948303222656,2.6504969596862797,2.628180503845215,3.1470351219177246,2.5685853958129883,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3031034469604492,33.71171188354492,-0.801522255,28.82451820373535,410.9330749511719,23.82354736328125,24.993133544921875
5099,2025-04-30 16:09:59-04:00,0,0,4.620841979980469,2.7096972465515137,50,50,4.621151924133301,2.630040168762207,21.82948303222656,2.638719081878662,2.628180503845215,3.072027444839477,2.5685853958129883,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.801522255,29.346420288085938,410.9330749511719,23.82354736328125,24.993133544921875
5100,2025-04-30 16:10:00-04:00,0,0,4.620841979980469,2.7096972465515137,50,50,4.621151924133301,2.630040168762207,21.65580940246582,2.638719081878662,2.628180503845215,3.0063183307647705,2.558368682861328,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.801522255,29.346420288085938,410.9330749511719,23.82354736328125,24.993133544921875
5101,2025-04-30 16:10:01-04:00,0,0,4.620841979980469,2.7096972465515137,50,50,4.621151924133301,2.630040168762207,21.65580940246582,2.638719081878662,2.628180503845215,2.955796480178833,2.579543113708496,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.914539337158203,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.801522255,29.346420288085938,410.9330749511719,23.82354736328125,24.993133544921875
5102,2025-04-30 16:10:02-04:00,0,0,4.620841979980469,2.7096972465515137,50,50,4.621151924133301,2.630040168762207,21.65580940246582,2.638719081878662,2.628180503845215,2.9204623699188232,2.579543113708496,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.801522255,29.346420288085938,410.9330749511719,23.82354736328125,24.993133544921875
5103,2025-04-30 16:10:03-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.758472442626957,2.638719081878662,2.628180503845215,2.881408691,2.5693697929382324,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.801522255,29.346420288085938,410.189209,23.82354736328125,25.121307373046875
5104,2025-04-30 16:10:04-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.858837127685547,2.638719081878662,2.628180503845215,2.851343870162964,2.5693697929382324,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.75497817993164,-0.784475327,29.346420288085938,410.189209,23.82354736328125,25.121307373046875
5105,2025-04-30 16:10:05-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.858837127685547,2.638719081878662,2.628180503845215,2.830577135,2.5693697929382324,100,4.617122650146484,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.74318313598633,-0.784475327,29.33330345153809,410.189209,23.82354736328125,25.121307373046875
5106,2025-04-30 16:10:06-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.78147315979004,2.638719081878662,2.628180503845215,2.814459800720215,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.885929107666016,20.379180908203125,0,0,1.3149051666259766,33.74318313598633,-0.784475327,29.33330345153809,410.189209,23.82354736328125,25.121307373046875
5107,2025-04-30 16:10:07-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.887346267700195,2.638719081878662,2.628180503845215,2.7946231365203857,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74318313598633,-0.784475327,29.33330345153809,410.189209,23.82354736328125,25.121307373046875
5108,2025-04-30 16:10:08-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.887346267700195,2.638719081878662,2.628180503845215,2.7726168632507324,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74318313598633,-0.773984909,29.33330345153809,412.0393676757813,23.82354736328125,25.121307373046875
5109,2025-04-30 16:10:09-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.64611816,2.638719081878662,2.628180503845215,2.7620785236358643,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.773984909,29.354284286499023,412.0393676757813,23.82354736328125,25.121307373046875
5110,2025-04-30 16:10:10-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.70410728,2.638719081878662,2.628180503845215,2.7620785236358643,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.773984909,29.354284286499023,412.0393676757813,23.82354736328125,25.121307373046875
5111,2025-04-30 16:10:11-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.70410728,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.773984909,29.354284286499023,412.0393676757813,23.82354736328125,25.121307373046875
5112,2025-04-30 16:10:12-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.630040168762207,21.772066116333008,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.773984909,29.354284286499023,412.0393676757813,23.82354736328125,25.121307373046875
5113,2025-04-30 16:10:13-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.618881940841675,21.841169357299805,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.773984909,29.354284286499023,413.0121154785156,23.82354736328125,25.121307373046875
5114,2025-04-30 16:10:14-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.618881940841675,21.71026992797852,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.764163970947266,-0.773984909,29.354284286499023,413.0121154785156,23.82354736328125,25.121307373046875
5115,2025-04-30 16:10:15-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.618881940841675,21.71026992797852,2.638719081878662,2.628180503845215,2.7437915802001958,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.73006820678711,-0.773984909,29.33068084716797,413.0121154785156,23.82354736328125,25.121307373046875
5116,2025-04-30 16:10:16-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.618881940841675,21.78327178955078,2.638719081878662,2.628180503845215,2.723954916000366,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.73006820678711,-0.773984909,29.33068084716797,413.0121154785156,23.82354736328125,25.121307373046875
5117,2025-04-30 16:10:17-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.618881940841675,21.692779541015625,2.638719081878662,2.628180503845215,2.723954916000366,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.73006820678711,-0.773984909,29.33068084716797,413.0121154785156,23.82354736328125,25.121307373046875
5118,2025-04-30 16:10:18-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.618881940841675,21.692779541015625,2.638719081878662,2.628180503845215,2.723954916000366,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.73006820678711,-0.773984909,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
5119,2025-04-30 16:10:19-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.618881940841675,21.692779541015625,2.638719081878662,2.628180503845215,2.723954916000366,2.5693697929382324,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.773984909,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
5120,2025-04-30 16:10:20-04:00,0,0,3.094653606414795,2.7096972465515137,50,50,2.9623053073883057,2.618881940841675,21.85785484313965,2.638719081878662,2.628180503845215,2.723954916000366,2.580324172973633,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.773984909,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
5121,2025-04-30 16:10:21-04:00,0,0,3.094653606414795,2.7096972465515137,40,50,2.9623053073883057,2.5937764644622803,21.85785484313965,2.638719081878662,2.628180503845215,2.723954916000366,2.5685853958129883,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.341609954833984,18.89737319946289,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.773984909,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
5122,2025-04-30 16:10:22-04:00,0,0,3.094653606414795,2.7096972465515137,40,50,2.9623053073883057,2.3089332580566406,18.20966148376465,2.501411437988281,2.513189554214477,2.6408886909484863,2.3317770957946777,100,2.648327350616455,2.690170288085937,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.773984909,29.33068084716797,410.37994384765625,23.82354736328125,25.121307373046875
5123,2025-04-30 16:10:23-04:00,0,0,3.094653606414795,2.3610048294067383,40,50,2.9623053073883057,2.1121156215667725,16.589906692504883,2.236715316772461,2.2525227069854736,2.543564558029175,2.051398992538452,100,2.648327350616455,2.3089332580566406,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.773984909,29.33068084716797,404.2954102,23.82354736328125,25.121307373046875
5124,2025-04-30 16:10:24-04:00,0,0,3.094653606414795,2.153338909,40,50,2.9623053073883057,1.976048231124878,16.589906692504883,2.069652557373047,2.070892333984375,2.450579881668091,1.906848430633545,100,2.648327350616455,2.1121156215667725,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.74842834472656,-0.773984909,29.33068084716797,404.2954102,23.82354736328125,25.121307373046875
5125,2025-04-30 16:10:25-04:00,0,0,3.094653606414795,2.0089027881622314,40,50,2.9623053073883057,1.8793439865112305,15.328237533569336,1.950322389602661,1.949082612991333,2.319781541824341,1.8346952199935915,100,2.648327350616455,1.976048231124878,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.79169464111328,-0.773984909,29.82372665405273,404.2954102,23.82354736328125,25.121307373046875
5126,2025-04-30 16:10:26-04:00,0,0,3.094653606414795,1.901660442352295,40,40,2.9623053073883057,1.8232433795928955,14.860566139221191,1.8638466596603396,1.860437273979187,2.2413644790649414,1.749250411987305,100,2.648327350616455,1.976048231124878,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.365455627441406,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.79169464111328,-0.773984909,29.82372665405273,404.2954102,23.82354736328125,25.121307373046875
5127,2025-04-30 16:10:27-04:00,0,0,3.094653606414795,1.901660442352295,40,40,2.9623053073883057,1.7996872663497925,14.860566139221191,1.8204538822174072,1.816734313964844,2.166357040405273,1.7318885326385498,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.79169464111328,-0.773984909,29.82372665405273,404.2954102,23.82354736328125,25.121307373046875
5128,2025-04-30 16:10:28-04:00,0,0,3.094653606414795,1.901660442352295,40,40,2.9623053073883057,1.7996872663497925,14.882320404052734,1.8046464920043943,1.7965878248214722,1.9791476726531985,1.7318885326385498,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.3149051666259766,33.79169464111328,-0.773984909,29.82372665405273,399.3553161621094,23.82354736328125,25.121307373046875
5129,2025-04-30 16:10:29-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.86784553527832,1.8046464920043943,1.7965878248214722,1.9134384393692017,1.7318885326385498,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.773984909,30.05189514160156,399.3553161621094,23.82354736328125,25.121307373046875
5130,2025-04-30 16:10:30-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.86784553527832,1.8046464920043943,1.7965878248214722,1.8715953826904297,1.7318885326385498,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.773984909,30.05189514160156,399.3553161621094,23.82354736328125,25.121307373046875
5131,2025-04-30 16:10:31-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.87882137298584,1.8046464920043943,1.7965878248214722,1.8545483350753784,1.7318885326385498,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.773984909,30.05189514160156,399.3553161621094,23.82354736328125,25.121307373046875
5132,2025-04-30 16:10:32-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.815574645996094,1.8046464920043943,1.785119652748108,1.824483156204224,1.7318885326385498,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.773984909,30.05189514160156,399.3553161621094,23.82354736328125,25.121307373046875
5133,2025-04-30 16:10:33-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.815574645996094,1.8046464920043943,1.785119652748108,1.771481990814209,1.7202160358428955,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.773984909,30.05189514160156,400.5187988,23.82354736328125,25.23345947265625
5134,2025-04-30 16:10:34-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.784127235412598,1.8046464920043943,1.785119652748108,1.7150713205337524,1.7318885326385498,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.841529846191406,-0.773984909,30.05189514160156,400.5187988,23.82354736328125,25.23345947265625
5135,2025-04-30 16:10:35-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.784127235412598,1.8046464920043943,1.785119652748108,1.6930649280548096,1.7213870286941528,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.773984909,30.066314697265625,400.5187988,23.82354736328125,25.23345947265625
5136,2025-04-30 16:10:36-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.784127235412598,1.8046464920043943,1.785119652748108,1.7048428058624268,1.7342134714126587,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.169178009033203,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.773984909,30.066314697265625,400.5187988,23.82354736328125,25.23345947265625
5137,2025-04-30 16:10:37-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.993206977844238,1.8046464920043943,1.785119652748108,1.6893455982208252,1.7342134714126587,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.773984909,30.066314697265625,400.5187988,23.82354736328125,25.23345947265625
5138,2025-04-30 16:10:38-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.742894172668455,1.8046464920043943,1.785119652748108,1.6208467483520508,1.7342134714126587,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.756937981,30.066314697265625,401.9112243652344,23.82354736328125,25.23345947265625
5139,2025-04-30 16:10:39-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.742894172668455,1.8046464920043943,1.785119652748108,1.645332694,1.7342134714126587,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.756937981,30.076805114746094,401.9112243652344,23.82354736328125,25.23345947265625
5140,2025-04-30 16:10:40-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.839991569519045,1.8046464920043943,1.785119652748108,1.6130980253219604,1.7342134714126587,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.756937981,30.076805114746094,401.9112243652344,23.82354736328125,25.23345947265625
5141,2025-04-30 16:10:41-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.794885635375977,1.8046464920043943,1.785119652748108,1.6130980253219604,1.7342134714126587,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.756937981,30.076805114746094,401.9112243652344,23.82354736328125,25.23345947265625
5142,2025-04-30 16:10:42-04:00,0,0,3.094653606414795,1.7928682565689087,40,40,2.9623053073883057,1.7879091501235962,14.794885635375977,1.8046464920043943,1.785119652748108,1.632314920425415,1.7225568294525146,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.756937981,30.076805114746094,401.9112243652344,23.82354736328125,25.23345947265625
5143,2025-04-30 16:10:43-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.762027740478516,1.8046464920043943,1.785119652748108,1.6592804193496704,1.7225568294525146,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.756937981,30.076805114746094,400.0991821289063,23.82354736328125,25.23345947265625
5144,2025-04-30 16:10:44-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.794852256774902,1.8046464920043943,1.785119652748108,1.6592804193496704,1.7225568294525146,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.86906433105469,-0.742514074,30.076805114746094,400.0991821289063,23.82354736328125,25.23345947265625
5145,2025-04-30 16:10:45-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.794852256774902,1.8046464920043943,1.785119652748108,1.679426908493042,1.7225568294525146,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.742514074,30.065004348754883,400.0991821289063,23.82354736328125,25.23345947265625
5146,2025-04-30 16:10:46-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.794852256774902,1.8046464920043943,1.785119652748108,1.668578863143921,1.7225568294525146,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.742514074,30.065004348754883,400.0991821289063,23.82354736328125,25.23345947265625
5147,2025-04-30 16:10:47-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.825603485107422,1.8046464920043943,1.785119652748108,1.6859359741210938,1.7225568294525146,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.742514074,30.065004348754883,400.0991821289063,23.82354736328125,25.23345947265625
5148,2025-04-30 16:10:48-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.825603485107422,1.8046464920043943,1.785119652748108,1.7277790307998655,1.7225568294525146,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.154869079589844,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.729400635,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
5149,2025-04-30 16:10:49-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.80820655822754,1.8046464920043943,1.785119652748108,1.7606337070465088,1.708464265,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.154869079589844,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400635,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
5150,2025-04-30 16:10:50-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.711963653564451,1.8046464920043943,1.785119652748108,1.7011234760284424,1.719044566,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.154869079589844,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400635,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
5151,2025-04-30 16:10:51-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.711963653564451,1.8046464920043943,1.785119652748108,1.7011234760284424,1.719044566,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.154869079589844,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400635,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
5152,2025-04-30 16:10:52-04:00,0,0,1.785429597,1.7928682565689087,40,40,1.785429597,1.7879091501235962,14.692471504211426,1.8046464920043943,1.785119652748108,1.6716783046722412,1.719044566,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400635,30.065004348754883,399.4697570800781,23.82354736328125,25.23345947265625
5153,2025-04-30 16:10:53-04:00,0,0,1.785429597,1.7928682565689087,30,40,1.785429597,1.7699322700500488,14.742999076843262,1.8046464920043943,1.785119652748108,1.5895419120788574,1.719044566,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.729400635,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
5154,2025-04-30 16:10:54-04:00,0,0,1.785429597,1.7928682565689087,30,40,1.785429597,1.6812868118286133,14.742999076843262,1.7389373779296875,1.742966651916504,1.482919454574585,1.6361815929412842,100,2.648327350616455,1.8232433795928955,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.716287613,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
5155,2025-04-30 16:10:55-04:00,0,0,1.785429597,1.7928682565689087,30,40,1.785429597,1.6192970275878906,13.400745391845703,1.666409254074097,1.6682689189910889,1.329804778,1.550192118,100,2.648327350616455,1.698024034500122,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.716287613,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
5156,2025-04-30 16:10:56-04:00,0,0,1.785429597,1.631695032119751,30,30,1.785429597,1.5659857988357544,12.579824447631836,1.6103085279464722,1.6072089672088623,1.1866084337234497,1.5093662738800049,100,2.648327350616455,1.698024034500122,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.16727066040039,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.716287613,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
5157,2025-04-30 16:10:57-04:00,0,0,1.785429597,1.631695032119751,30,30,1.785429597,1.5328212976455688,12.579824447631836,1.5591670274734497,1.5538978576660156,1.068207859992981,1.4619026184082031,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.368497848510746,0,0,1.326706886291504,33.85857391357422,-0.716287613,30.065004348754883,400.7286071777344,23.82354736328125,25.36163330078125
5158,2025-04-30 16:10:58-04:00,0,0,1.785429597,1.631695032119751,30,30,1.785429597,1.519803524017334,12.615689277648926,1.534680962562561,1.5278621912002563,0.8760396242141724,1.4466642141342163,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.85857391357422,-0.716287613,30.065004348754883,398.1727294921875,23.82354736328125,25.36163330078125
5159,2025-04-30 16:10:59-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.52455711364746,1.534680962562561,1.5176336765289309,0.8072309494018555,1.4466642141342163,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.716287613,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
5160,2025-04-30 16:11:00-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.52455711364746,1.5229029655456543,1.5176336765289309,0.7102169394493103,1.457762598991394,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.716287613,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
5161,2025-04-30 16:11:01-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.64849853515625,1.5229029655456543,1.5176336765289309,0.6212616562843323,1.4452708959579468,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.716287613,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
5162,2025-04-30 16:11:02-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.401884078979492,1.5229029655456543,1.5176336765289309,0.5068905353546143,1.4452708959579468,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.716287613,30.27874565124512,398.1727294921875,23.82354736328125,25.36163330078125
5163,2025-04-30 16:11:03-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.401884078979492,1.5229029655456543,1.5176336765289309,0.4151456356048584,1.4452708959579468,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.716287613,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
5164,2025-04-30 16:11:04-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.624855041503906,1.5229029655456543,1.5176336765289309,0.3432375192642212,1.4452708959579468,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.91233444213867,-0.701863706,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
5165,2025-04-30 16:11:05-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.604000091552734,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100,2.648327350616455,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
5166,2025-04-30 16:11:06-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.604000091552734,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.347332000732425,19.230213165283203,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
5167,2025-04-30 16:11:07-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.460002899169922,1.5229029655456543,1.5176336765289309,0.2917859852313995,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.701863706,30.27874565124512,396.4751586914063,23.82354736328125,25.36163330078125
5168,2025-04-30 16:11:08-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.566140174865724,1.5229029655456543,1.5176336765289309,0.2728791236877441,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
5169,2025-04-30 16:11:09-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.566140174865724,1.5229029655456543,1.5176336765289309,0.2914760410785675,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
5170,2025-04-30 16:11:10-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.508434295654297,1.5229029655456543,1.5176336765289309,0.2809377908706665,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
5171,2025-04-30 16:11:11-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.620028495788574,1.5229029655456543,1.5176336765289309,0.2673000395298004,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
5172,2025-04-30 16:11:12-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.620028495788574,1.5229029655456543,1.5176336765289309,0.223287284,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.0364685058594,23.82354736328125,25.36163330078125
5173,2025-04-30 16:11:13-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.519803524017334,12.580921173095703,1.5229029655456543,1.5176336765289309,0.4585385024547577,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.2844238,23.82354736328125,25.36163330078125
5174,2025-04-30 16:11:14-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.529589653015137,1.5229029655456543,1.5176336765289309,0.5360257625579834,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.2844238,23.82354736328125,25.36163330078125
5175,2025-04-30 16:11:15-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.529589653015137,1.5229029655456543,1.5176336765289309,0.4684568643569946,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.2844238,23.82354736328125,25.36163330078125
5176,2025-04-30 16:11:16-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.589110374450684,1.5229029655456543,1.5176336765289309,0.4263037741184234,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.2844238,23.82354736328125,25.36163330078125
5177,2025-04-30 16:11:17-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.589110374450684,1.5229029655456543,1.5176336765289309,0.3742324113845825,1.4452708959579468,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.691373289,30.27874565124512,396.2844238,23.82354736328125,25.36163330078125
5178,2025-04-30 16:11:18-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.612783432006836,1.5229029655456543,1.5176336765289309,0.3336291015148163,1.456379771232605,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.675637662,30.27874565124512,397.4670104980469,23.82354736328125,25.36163330078125
5179,2025-04-30 16:11:19-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.437904357910156,1.5229029655456543,1.5176336765289309,0.3147222399711609,1.456379771232605,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.675637662,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
5180,2025-04-30 16:11:20-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.437904357910156,1.5229029655456543,1.5176336765289309,0.2973650693893432,1.456379771232605,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.675637662,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
5181,2025-04-30 16:11:21-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.543819427490234,1.5229029655456543,1.5176336765289309,0.3980984687805176,1.456379771232605,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.349239349365234,19.23116683959961,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.675637662,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
5182,2025-04-30 16:11:22-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4628777503967285,1.456379771232605,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.675637662,30.29316711425781,397.4670104980469,23.82354736328125,25.36163330078125
5183,2025-04-30 16:11:23-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4755856692790985,1.456379771232605,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.675637662,30.29316711425781,396.7994079589844,23.82354736328125,25.473785400390625
5184,2025-04-30 16:11:24-04:00,0,0,1.785429597,1.5219731330871582,30,30,1.785429597,1.5095750093460083,12.479340553283691,1.5229029655456543,1.5176336765289309,0.4402514994144439,1.456379771232605,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.92413711547852,-0.675637662,30.29316711425781,396.7994079589844,23.82354736328125,25.473785400390625
5185,2025-04-30 16:11:25-04:00,0,0,1.785429597,1.5219731330871582,20,30,1.785429597,1.4937678575515747,12.558485984802246,1.5229029655456543,1.5176336765289309,0.4402514994144439,1.4424800872802734,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.675637662,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
5186,2025-04-30 16:11:26-04:00,0,0,1.785429597,1.5219731330871582,20,30,1.785429597,1.4280585050582886,12.558485984802246,1.4726911783218384,1.4726911783218384,0.3987183570861816,1.3649781942367554,100,1.579933524131775,1.579933524131775,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.363548278808597,19.21781539916992,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.675637662,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
5187,2025-04-30 16:11:27-04:00,0,0,1.785429597,1.5219731330871582,20,30,1.785429597,1.375057339668274,11.525595664978027,1.4147307872772217,1.412251114845276,0.3305295705795288,1.3030591011047363,100,1.579933524131775,1.441076397895813,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.675637662,30.28268051147461,396.7994079589844,23.82354736328125,25.473785400390625
5188,2025-04-30 16:11:28-04:00,0,0,1.785429597,1.399233341217041,20,30,1.785429597,1.3465418815612793,11.19721508026123,1.3719578981399536,1.366378903388977,0.2703995108604431,1.2749254703521729,100,1.579933524131775,1.441076397895813,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.91364669799805,-0.693995893,30.28268051147461,395.1018371582031,23.82354736328125,25.473785400390625
5189,2025-04-30 16:11:29-04:00,0,0,1.785429597,1.399233341217041,20,30,1.785429597,1.3112077713012695,11.19721508026123,1.3397231101989746,1.3353837728500366,0.2192579507827758,1.2445390224456787,100,1.579933524131775,1.441076397895813,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.98839188,-0.693995893,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
5190,2025-04-30 16:11:30-04:00,0,0,1.785429597,1.399233341217041,20,30,1.785429597,1.2947806119918823,10.688264846801758,1.3108978271484375,1.3062485456466677,0.1805143505334854,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.98839188,-0.693995893,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
5191,2025-04-30 16:11:31-04:00,0,0,1.785429597,1.399233341217041,20,30,1.785429597,1.2947806119918823,10.761356353759766,1.3108978271484375,1.292920947,0.1476597636938095,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.98839188,-0.693995893,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
5192,2025-04-30 16:11:32-04:00,0,0,1.785429597,1.291991114616394,20,30,1.785429597,1.2947806119918823,10.761356353759766,1.2963303327560425,1.292920947,0.1210041567683219,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.98839188,-0.693995893,30.44003295898437,395.1018371582031,23.82354736328125,25.473785400390625
5193,2025-04-30 16:11:33-04:00,0,0,1.785429597,1.291991114616394,20,30,1.785429597,1.2947806119918823,10.761356353759766,1.2963303327560425,1.292920947,0.098997794,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.98839188,-0.693995893,30.44003295898437,396.9710693359375,23.82354736328125,25.473785400390625
