,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
5194,2025-04-30 16:11:34-04:00,0,0,1.785429597,1.291991114616394,20,30,1.785429597,1.2947806119918823,10.665501594543455,1.2963303327560425,1.292920947,0.081640653,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,33.98839188,-0.667769849,30.44003295898437,396.9710693359375,23.82354736328125,25.473785400390625
5195,2025-04-30 16:11:35-04:00,0,0,1.785429597,1.291991114616394,20,30,1.785429597,1.2830026149749756,10.665501594543455,1.2963303327560425,1.292920947,0.06676311,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
5196,2025-04-30 16:11:36-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.698655128479004,1.2963303327560425,1.292920947,0.05498505,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
5197,2025-04-30 16:11:37-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.624309539794922,1.2963303327560425,1.292920947,0.044756737,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,396.9710693359375,23.82354736328125,25.473785400390625
5198,2025-04-30 16:11:38-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.624309539794922,1.2963303327560425,1.292920947,0.044756737,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
5199,2025-04-30 16:11:39-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.683003425598145,1.2963303327560425,1.292920947,0.030809039,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
5200,2025-04-30 16:11:40-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.592501640319824,1.2963303327560425,1.292920947,0.030809039,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
5201,2025-04-30 16:11:41-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.592501640319824,1.2963303327560425,1.292920947,0.020270778,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.379180908203125,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
5202,2025-04-30 16:11:42-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.732973098754885,1.2963303327560425,1.292920947,0.020270778,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,394.3579711914063,23.82354736328125,25.473785400390625
5203,2025-04-30 16:11:43-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.71759033203125,1.2963303327560425,1.292920947,0.020270778,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.667769849,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
5204,2025-04-30 16:11:44-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.71759033203125,1.2963303327560425,1.292920947,0.020270778,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.654656827,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
5205,2025-04-30 16:11:45-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.71759033203125,1.2963303327560425,1.292920947,0.009422567,1.2233136892318726,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.654656827,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
5206,2025-04-30 16:11:46-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.741399765014648,1.2963303327560425,1.292920947,0.009422567,1.2233136892318726,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.654656827,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
5207,2025-04-30 16:11:47-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.741399765014648,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.654656827,30.489858627319336,398.3253173828125,23.82354736328125,25.473785400390625
5208,2025-04-30 16:11:48-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.741399765014648,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
5209,2025-04-30 16:11:49-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.741399765014648,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
5210,2025-04-30 16:11:50-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.655567169189451,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
5211,2025-04-30 16:11:51-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.655567169189451,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
5212,2025-04-30 16:11:52-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.655567169189451,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,395.2544555664063,23.82354736328125,25.473785400390625
5213,2025-04-30 16:11:53-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.667139053344728,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,397.486084,23.82354736328125,25.473785400390625
5214,2025-04-30 16:11:54-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.620475769042969,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,397.486084,23.82354736328125,25.473785400390625
5215,2025-04-30 16:11:55-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.620475769042969,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,397.486084,23.82354736328125,25.473785400390625
5216,2025-04-30 16:11:56-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.69256591796875,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.362594604492188,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,397.486084,23.82354736328125,25.473785400390625
5217,2025-04-30 16:11:57-04:00,0,0,1.785429597,1.291991114616394,20,20,1.785429597,1.2830026149749756,10.765766143798828,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.687439382,30.489858627319336,397.486084,23.82354736328125,25.473785400390625
5218,2025-04-30 16:11:58-04:00,0,0,1.785429597,1.291991114616394,10,20,1.785429597,1.2699846029281616,10.765766143798828,1.2963303327560425,1.292920947,0.009422567,1.2100666761398315,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.676948965,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
5219,2025-04-30 16:11:59-04:00,0,0,1.785429597,1.291991114616394,10,20,1.785429597,1.213573932647705,10.75368595123291,1.2563468217849731,1.2699846029281616,0.009422567,1.1450532674789429,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.676948965,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
5220,2025-04-30 16:12:00-04:00,0,0,1.785429597,1.291991114616394,10,20,1.785429597,1.1828889846801758,9.700379371643066,1.2061351537704468,1.2036556005477903,0.009422567,1.1038442850112915,100,1.579933524131775,1.3167870044708252,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.676948965,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
5221,2025-04-30 16:12:01-04:00,0,0,1.785429597,1.291991114616394,10,20,1.785429597,1.1432154178619385,9.481829643249512,1.1751402616500854,1.1757601499557495,0.009422567,1.0761189460754397,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.275035858154297,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.676948965,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
5222,2025-04-30 16:12:02-04:00,0,0,1.785429597,1.161812663078308,10,20,1.785429597,1.124308705329895,9.481829643249512,1.1404259204864502,1.1363966464996338,0.009422567,1.0380005836486816,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.676948965,30.489858627319336,394.0909423828125,23.82354736328125,25.473785400390625
5223,2025-04-30 16:12:03-04:00,0,0,1.785429597,1.161812663078308,10,20,1.785429597,1.124308705329895,9.199314117,1.1264783143997192,1.1218291521072388,0.009422567,1.0380005836486816,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.676948965,30.489858627319336,393.7666931152344,23.82354736328125,25.5859375
5224,2025-04-30 16:12:04-04:00,0,0,1.785429597,1.161812663078308,10,20,1.785429597,1.1134605407714844,9.291999816894531,1.1264783143997192,1.1218291521072388,0.009422567,1.0380005836486816,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.00806427001953,-0.676948965,30.489858627319336,393.7666931152344,23.82354736328125,25.5859375
5225,2025-04-30 16:12:05-04:00,0,0,1.785429597,1.161812663078308,10,20,1.785429597,1.1134605407714844,9.291999816894531,1.1264783143997192,1.1218291521072388,0.009422567,1.0380005836486816,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.676948965,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
5226,2025-04-30 16:12:06-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.210124015808104,1.1264783143997192,1.1218291521072388,0.009422567,1.0380005836486816,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.676948965,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
5227,2025-04-30 16:12:07-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.210124015808104,1.1264783143997192,1.1218291521072388,0.009422567,1.0380005836486816,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.676948965,30.63541412353516,393.7666931152344,23.82354736328125,25.5859375
5228,2025-04-30 16:12:08-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.19378376,1.1264783143997192,1.1218291521072388,0.009422567,1.0380005836486816,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.07493591308594,-0.676948965,30.63541412353516,396.16998291015625,23.82354736328125,25.5859375
5229,2025-04-30 16:12:09-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.436689376831056,1.1264783143997192,1.1218291521072388,0.009422567,1.0203828811645508,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.676948965,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
5230,2025-04-30 16:12:10-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.436689376831056,1.1264783143997192,1.1116008758544922,0.009422567,1.0360578298568726,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.676948965,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
5231,2025-04-30 16:12:11-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.291062355041504,1.1264783143997192,1.1116008758544922,0.009422567,1.0360578298568726,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.676948965,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
5232,2025-04-30 16:12:12-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.291062355041504,1.1162500381469729,1.1116008758544922,0.009422567,1.0360578298568726,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.676948965,30.661640167236328,396.16998291015625,23.82354736328125,25.5859375
5233,2025-04-30 16:12:13-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.291062355041504,1.1162500381469729,1.1116008758544922,0.009422567,1.0360578298568726,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.676948965,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
5234,2025-04-30 16:12:14-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.168643951416016,1.1162500381469729,1.1116008758544922,0.009422567,1.0360578298568726,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.11165237426758,-0.666458547,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
5235,2025-04-30 16:12:15-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.269916534423828,1.1162500381469729,1.1116008758544922,0.009422567,1.0360578298568726,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
5236,2025-04-30 16:12:16-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.269916534423828,1.1162500381469729,1.1116008758544922,0.009422567,1.0360578298568726,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
5237,2025-04-30 16:12:17-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.201984405517578,1.1162500381469729,1.1116008758544922,0.009422567,1.0360578298568726,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.38986587524414,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,393.7285461425781,23.82354736328125,25.5859375
5238,2025-04-30 16:12:18-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.183070182800291,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
5239,2025-04-30 16:12:19-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.183070182800291,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
5240,2025-04-30 16:12:20-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.150413513183594,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
5241,2025-04-30 16:12:21-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.098627090454102,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
5242,2025-04-30 16:12:22-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.098627090454102,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
5243,2025-04-30 16:12:23-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.086368560791016,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.09985352,-0.666458547,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
5244,2025-04-30 16:12:24-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.135569572,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.09985352,-0.646789432,30.661640167236328,392.1454162597656,23.82354736328125,25.5859375
5245,2025-04-30 16:12:25-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.135569572,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.400548934936523,0,0,1.326706886291504,34.09985352,-0.646789432,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
5246,2025-04-30 16:12:26-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.119171142578123,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.09985352,-0.646789432,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
5247,2025-04-30 16:12:27-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.332273483276367,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.09985352,-0.646789432,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
5248,2025-04-30 16:12:28-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.332273483276367,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.09985352,-0.63236469,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
5249,2025-04-30 16:12:29-04:00,0,0,1.785429597,1.161812663078308,10,10,1.785429597,1.1134605407714844,9.056488037109377,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.63236469,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
5250,2025-04-30 16:12:30-04:00,0,0,1.785429597,1.161812663078308,0,10,1.785429597,1.1019922494888306,9.056488037109377,1.1162500381469729,1.1116008758544922,0.009422567,1.0243241786956787,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.63236469,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
5251,2025-04-30 16:12:31-04:00,0,0,1.785429597,1.161812663078308,0,10,1.785429597,1.050230860710144,9.056488037109377,1.085255146026611,1.0840153694152832,0.009422567,0.9718421697616576,100,1.579933524131775,1.188468098640442,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.300785064697266,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.63236469,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
5252,2025-04-30 16:12:32-04:00,0,0,1.785429597,1.059219241142273,0,10,1.785429597,1.025744915008545,8.475371360778809,1.0415523052215576,1.044961691,0.009422567,0.9316222071647644,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.63236469,30.648527145385746,392.1454162597656,23.82354736328125,25.5859375
5253,2025-04-30 16:12:33-04:00,0,0,1.785429597,1.059219241142273,0,10,1.785429597,1.025744915008545,8.397061347961426,1.027604579925537,1.025744915008545,0.009422567,0.9316222071647644,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.63236469,30.648527145385746,389.81842041015625,23.82354736328125,25.5859375
5254,2025-04-30 16:12:34-04:00,0,0,1.785429597,1.059219241142273,0,10,1.785429597,1.0114872455596924,8.397061347961426,1.027604579925537,1.025744915008545,0.009422567,0.9316222071647644,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.08805465698242,-0.63236469,30.648527145385746,389.81842041015625,23.82354736328125,25.5859375
5255,2025-04-30 16:12:35-04:00,0,0,1.785429597,1.059219241142273,0,10,1.785429597,1.0114872455596924,8.397061347961426,1.0145868062973022,1.0114872455596924,0.009422567,0.9316222071647644,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.63236469,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
5256,2025-04-30 16:12:36-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9916505217552184,8.397061347961426,1.002808690071106,1.0114872455596924,0.009422567,0.9097399711608888,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.33320999145508,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.63236469,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
5257,2025-04-30 16:12:37-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9916505217552184,8.226128578186035,1.002808690071106,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.63236469,30.740318298339844,389.81842041015625,23.82354736328125,25.5859375
5258,2025-04-30 16:12:38-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9916505217552184,8.154813766479492,0.9904107451438904,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.15492630004883,-0.63236469,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
5259,2025-04-30 16:12:39-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9916505217552184,8.154813766479492,0.9904107451438904,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.63236469,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
5260,2025-04-30 16:12:40-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9916505217552184,7.996266365051269,0.9904107451438904,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.63236469,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
5261,2025-04-30 16:12:41-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9916505217552184,8.261969566345215,0.9904107451438904,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.63236469,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
5262,2025-04-30 16:12:42-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9916505217552184,8.261969566345215,0.9904107451438904,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.63236469,30.740318298339844,392.1454162597656,23.82354736328125,25.5859375
5263,2025-04-30 16:12:43-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9916505217552184,8.153906822,0.9904107451438904,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.63236469,30.740318298339844,392.1454162597656,23.82354736328125,25.69808959960937
5264,2025-04-30 16:12:44-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.143084526062012,0.9904107451438904,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.144439697265625,-0.63236469,30.740318298339844,392.1454162597656,23.82354736328125,25.69808959960937
5265,2025-04-30 16:12:45-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.143084526062012,0.9904107451438904,0.9916505217552184,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.18377685546875,-0.63236469,30.783597946166992,392.1454162597656,23.82354736328125,25.69808959960937
5266,2025-04-30 16:12:46-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.002299308776855,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354961395263672,19.310321807861328,20.388338088989254,0,0,1.326706886291504,34.18377685546875,-0.63236469,30.783597946166992,392.1454162597656,23.82354736328125,25.69808959960937
5267,2025-04-30 16:12:47-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.039947509765625,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.18377685546875,-0.63236469,30.783597946166992,392.1454162597656,23.82354736328125,25.69808959960937
5268,2025-04-30 16:12:48-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.039947509765625,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.18377685546875,-0.683505476,30.783597946166992,392.1454162597656,23.82354736328125,25.69808959960937
5269,2025-04-30 16:12:49-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.260538101196289,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.683505476,30.758676528930664,392.1454162597656,23.82354736328125,25.69808959960937
5270,2025-04-30 16:12:50-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.040330887,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.683505476,30.758676528930664,392.1454162597656,23.82354736328125,25.69808959960937
5271,2025-04-30 16:12:51-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.244705200195312,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.683505476,30.758676528930664,392.1454162597656,23.82354736328125,25.69808959960937
5272,2025-04-30 16:12:52-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.244705200195312,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.683505476,30.758676528930664,392.1454162597656,23.82354736328125,25.69808959960937
5273,2025-04-30 16:12:53-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.226448059082031,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.683505476,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
5274,2025-04-30 16:12:54-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.103541374206543,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.771361887,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
5275,2025-04-30 16:12:55-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.103541374206543,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.771361887,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
5276,2025-04-30 16:12:56-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.215715408325195,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.3435173,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.771361887,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
5277,2025-04-30 16:12:57-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.039071083068848,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.771361887,30.758676528930664,390.04730224609375,23.82354736328125,25.69808959960937
5278,2025-04-30 16:12:58-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.204986572265625,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.789720118,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
5279,2025-04-30 16:12:59-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.204986572265625,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.789720118,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
5280,2025-04-30 16:13:00-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.151205062866211,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.789720118,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
5281,2025-04-30 16:13:01-04:00,0,0,1.785429597,1.059219241142273,0,0,1.785429597,0.9814223051071168,8.093784332,0.9904107451438904,0.9811123609542848,0.009422567,0.8941036462783813,100,1.579933524131775,1.050230860710144,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.37213134765625,19.32081223,20.388338088989254,0,0,1.326706886291504,34.15623856,-0.789720118,30.758676528930664,391.6876525878906,23.82354736328125,25.69808959960937
5729,2025-04-30 16:20:29-04:00,0,0,9.481460571289062,9.431868553,100,100,9.482389450073242,9.511835098266602,79.00675201416016,9.563596725463867,9.511215209960938,9.589941978,9.556276321411133,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.93713379,536.3431396484375,24.04785156,25.217437744140625
5730,2025-04-30 16:20:30-04:00,0,0,9.481460571289062,9.431868553,100,100,9.482389450073242,9.500677108764648,79.00675201416016,9.563596725463867,9.511215209960938,9.589941978,9.537283897399902,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.93713379,536.3431396484375,24.04785156,25.217437744140625
5731,2025-04-30 16:20:31-04:00,0,0,9.481460571289062,9.431868553,100,100,9.482389450073242,9.500677108764648,78.55712127685547,9.563596725463867,9.511215209960938,9.589941978,9.537283897399902,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,13.524290084838867,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.93713379,536.3431396484375,24.04785156,25.217437744140625
5732,2025-04-30 16:20:32-04:00,0,0,9.481460571289062,9.431868553,100,100,9.482389450073242,9.500677108764648,78.99996185302734,9.563596725463867,9.500988006591797,9.606060028076172,9.537283897399902,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.93713379,536.3431396484375,24.04785156,25.217437744140625
5733,2025-04-30 16:20:33-04:00,0,0,9.481460571289062,9.431868553,100,100,9.482389450073242,9.500677108764648,78.99996185302734,9.563596725463867,9.500988006591797,9.629925727844238,9.537283897399902,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.93713379,535.1796875,24.04785156,25.217437744140625
5734,2025-04-30 16:20:34-04:00,0,0,9.481460571289062,9.431868553,100,100,9.482389450073242,9.500677108764648,78.90032958984375,9.563596725463867,9.500988006591797,9.614738464355469,9.537283897399902,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.93713379,535.1796875,24.04785156,25.217437744140625
5735,2025-04-30 16:20:35-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,79.04351043701172,9.563596725463867,9.500988006591797,9.614738464355469,9.566390038,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.89910603,535.1796875,24.04785156,25.217437744140625
5736,2025-04-30 16:20:36-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,79.04351043701172,9.563596725463867,9.500988006591797,9.592732429504396,9.544673919677734,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33398056030273,13.590095520019531,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.89910603,535.1796875,24.04785156,25.217437744140625
5737,2025-04-30 16:20:37-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,79.30642700195312,9.563596725463867,9.500988006591797,9.592732429504396,9.528619766235352,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,13.467069625854492,20.36086654663086,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.89910603,535.1796875,24.04785156,25.217437744140625
5738,2025-04-30 16:20:38-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,78.90690612792969,9.550889015197754,9.500988006591797,9.592732429504396,9.528619766235352,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.767581939697266,-0.354371071,15.89910603,537.6592407226562,24.04785156,25.217437744140625
5739,2025-04-30 16:20:39-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,78.90690612792969,9.550889015197754,9.500988006591797,9.579714775,9.549316406,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.354371071,15.837478637695312,537.6592407226562,24.04785156,25.217437744140625
5740,2025-04-30 16:20:40-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,79.03476715,9.550889015197754,9.500988006591797,9.566386222839355,9.528830528259276,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.354371071,15.837478637695312,537.6592407226562,24.04785156,25.217437744140625
5741,2025-04-30 16:20:41-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,79.23650360107422,9.550889015197754,9.500988006591797,9.566386222839355,9.515712738,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,13.467069625854492,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.354371071,15.837478637695312,537.6592407226562,24.04785156,25.217437744140625
5742,2025-04-30 16:20:42-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,79.23650360107422,9.550889015197754,9.500988006591797,9.566386222839355,9.550583839416504,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.354371071,15.837478637695312,537.6592407226562,24.04785156,25.217437744140625
5743,2025-04-30 16:20:43-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,78.76512145996094,9.550889015197754,9.500988006591797,9.566386222839355,9.539607048034668,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.354371071,15.837478637695312,538.8800048828125,24.04785156,25.217437744140625
