,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
5744,2025-04-30 16:20:44-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,78.85208892822266,9.550889015197754,9.500988006591797,9.589322090148926,9.539607048034668,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.74660110473633,-0.343880653,15.837478637695312,538.8800048828125,24.04785156,25.217437744140625
5745,2025-04-30 16:20:45-04:00,0,0,9.481460571289062,9.431868553,95,100,9.482389450073242,9.500677108764648,78.85208892822266,9.550889015197754,9.500988006591797,9.600790977478027,9.539607048034668,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.343880653,15.887306213378906,538.8800048828125,24.04785156,25.217437744140625
5746,2025-04-30 16:20:46-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.500677108764648,79.18716430664062,9.550889015197754,9.500988006591797,9.58157444,9.525659561157228,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.571022033691406,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.343880653,15.887306213378906,538.8800048828125,24.04785156,25.217437744140625
5747,2025-04-30 16:20:47-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.500677108764648,78.89160156,9.550889015197754,9.500988006591797,9.58157444,9.525659561157228,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.343880653,15.887306213378906,538.8800048828125,24.04785156,25.217437744140625
5748,2025-04-30 16:20:48-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.486419677734377,78.89160156,9.550889015197754,9.500988006591797,9.58157444,9.537918090820312,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.771514892578125,-0.343880653,15.887306213378906,539.8908691,24.04785156,25.217437744140625
5749,2025-04-30 16:20:49-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.486419677734377,78.77690887451172,9.550889015197754,9.486419677734377,9.58157444,9.521003723144531,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.343880653,15.887306213378906,539.8908691,24.04785156,25.217437744140625
5750,2025-04-30 16:20:50-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.498197555541992,79.0562973,9.550889015197754,9.486419677734377,9.570416450500488,9.521003723144531,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.343880653,15.887306213378906,539.8908691,24.04785156,25.217437744140625
5751,2025-04-30 16:20:51-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.498197555541992,79.0562973,9.550889015197754,9.498197555541992,9.570416450500488,9.521003723144531,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.590095520019531,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.343880653,15.887306213378906,539.8908691,24.04785156,25.217437744140625
5752,2025-04-30 16:20:52-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.498197555541992,78.53541564941406,9.550889015197754,9.498197555541992,9.601100922,9.553324699401855,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.343880653,15.887306213378906,539.8908691,24.04785156,25.217437744140625
5753,2025-04-30 16:20:53-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.483629227,78.94915008544922,9.550889015197754,9.498197555541992,9.584982872009276,9.517406463623049,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.34941864013672,0,0,1.0867406129837036,32.782005310058594,-0.343880653,15.887306213378906,537.5447998046875,24.04785156,25.217437744140625
5754,2025-04-30 16:20:54-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.483629227,78.94915008544922,9.550889015197754,9.487968445,9.584982872009276,9.517406463623049,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.782005310058594,-0.355682373,15.887306213378906,537.5447998046875,24.04785156,25.217437744140625
5755,2025-04-30 16:20:55-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.483629227,79.18923187,9.550889015197754,9.487968445,9.598621368408203,9.517406463623049,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.948935508728027,537.5447998046875,24.04785156,25.217437744140625
5756,2025-04-30 16:20:56-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.483629227,79.42669677734375,9.550889015197754,9.487968445,9.598621368408203,9.517406463623049,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.948935508728027,537.5447998046875,24.04785156,25.217437744140625
5757,2025-04-30 16:20:57-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.483629227,79.42669677734375,9.538181305,9.487968445,9.585913658,9.504272461,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.948935508728027,537.5447998046875,24.04785156,25.217437744140625
5758,2025-04-30 16:20:58-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.483629227,78.84862518310547,9.525783539,9.474641799926758,9.559257507,9.504272461,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.948935508728027,536.7818603515625,24.04785156,25.217437744140625
5759,2025-04-30 16:20:59-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.483629227,78.84862518310547,9.525783539,9.474641799926758,9.595520973205566,9.538974762,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373,15.935821533203123,536.7818603515625,24.04785156,25.217437744140625
5760,2025-04-30 16:21:00-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.494787216186523,79.00460815429688,9.552748680114746,9.500677108764648,9.606679916381836,9.538974762,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373,15.935821533203123,536.7818603515625,24.04785156,25.217437744140625
5761,2025-04-30 16:21:01-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.494787216186523,79.04424285888672,9.552748680114746,9.500677108764648,9.586842537,9.524390221,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.604400634765623,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373,15.935821533203123,536.7818603515625,24.04785156,25.217437744140625
5762,2025-04-30 16:21:02-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.494787216186523,79.04424285888672,9.552748680114746,9.500677108764648,9.597381591796877,9.492182731628418,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373,15.935821533203123,536.7818603515625,24.04785156,25.217437744140625
5763,2025-04-30 16:21:03-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.494787216186523,79.04424285888672,9.541280746,9.485179901123049,9.617527961730955,9.492182731628418,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373,15.935821533203123,535.7900391,24.04785156,25.217437744140625
5764,2025-04-30 16:21:04-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.494787216186523,79.00341797,9.541280746,9.485179901123049,9.617527961730955,9.532001495361328,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.78068923950195,-0.355682373,15.935821533203123,535.7900391,24.04785156,25.217437744140625
5765,2025-04-30 16:21:05-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.494787216186523,78.80105590820312,9.541280746,9.485179901123049,9.617527961730955,9.532001495361328,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.887306213378906,535.7900391,24.04785156,25.217437744140625
5766,2025-04-30 16:21:06-04:00,0,0,9.481460571289062,9.431868553,95,95,9.482389450073242,9.494787216186523,78.80105590820312,9.557087898254396,9.504087448120115,9.628066062927246,9.532001495361328,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.513801574707031,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.887306213378906,535.7900391,24.04785156,25.217437744140625
5767,2025-04-30 16:21:07-04:00,0,0,9.481460571289062,9.431868553,90,95,9.482389450073242,9.494787216186523,79.07054901123047,9.557087898254396,9.504087448120115,9.587773323059082,9.547629356384276,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.887306213378906,535.7900391,24.04785156,25.217437744140625
5768,2025-04-30 16:21:08-04:00,0,0,9.481460571289062,9.431868553,90,95,9.482389450073242,9.494787216186523,79.15554809570312,9.545929909,9.490447998046877,9.587773323059082,9.515289306640623,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.887306213378906,536.9725952148438,24.04785156,25.217437744140625
5769,2025-04-30 16:21:09-04:00,0,0,9.481460571289062,9.431868553,90,95,9.482389450073242,9.417611122131348,77.87368011,9.532602310180664,9.490447998046877,9.587773323059082,9.526716232299805,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.90041732788086,536.9725952148438,24.04785156,25.217437744140625
5770,2025-04-30 16:21:10-04:00,0,0,9.481460571289062,9.431868553,90,95,9.482389450073242,9.331753730773926,76.88400268554688,9.436517715454102,9.391264915466309,9.557397842407228,9.366551399230955,100,8.639948844909668,9.481460571289062,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.90041732788086,536.9725952148438,24.04785156,25.217437744140625
5771,2025-04-30 16:21:11-04:00,0,0,9.481460571289062,9.431868553,90,95,9.482389450073242,9.264185905456545,76.88400268554688,9.358101844787598,9.313776969909668,9.505327224731444,9.26229763,100,8.639948844909668,9.350970268249512,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.479469299316406,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.90041732788086,536.9725952148438,24.04785156,25.217437744140625
5772,2025-04-30 16:21:12-04:00,0,0,9.481460571289062,9.276583671569824,90,95,9.482389450073242,9.221103668,76.72422028,9.296420097351074,9.250858306884766,9.454804420471191,9.242483139038086,100,8.639948844909668,9.350970268249512,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.90041732788086,536.9725952148438,24.04785156,25.217437744140625
5773,2025-04-30 16:21:13-04:00,0,0,9.481460571289062,9.276583671569824,90,95,9.482389450073242,9.203744888305664,76.72422028,9.261706352233888,9.212734222,9.431248664855955,9.221096039,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.355682373,15.90041732788086,531.8035888671875,24.04785156,25.217437744140625
5774,2025-04-30 16:21:14-04:00,0,0,9.481460571289062,9.276583671569824,90,95,9.482389450073242,9.188247680664062,76.43775939941406,9.251478195,9.200025558,9.405833244,9.221096039,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.763648986816406,-0.379285395,15.90041732788086,531.8035888671875,24.04785156,25.217437744140625
5775,2025-04-30 16:21:15-04:00,0,0,9.481460571289062,9.276583671569824,90,95,9.482389450073242,9.188247680664062,76.58608246,9.235050201416016,9.187007904052734,9.390645027160645,9.196593284606934,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.778982162475586,531.8035888671875,24.04785156,25.217437744140625
5776,2025-04-30 16:21:16-04:00,0,0,9.481460571289062,9.276583671569824,90,90,9.482389450073242,9.171510696411133,76.58608246,9.235050201416016,9.187007904052734,9.362749099731444,9.209071159362791,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,13.961082458496094,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.778982162475586,531.8035888671875,24.04785156,25.217437744140625
5777,2025-04-30 16:21:17-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.171510696411133,76.20276641845703,9.222343445,9.170890808105469,9.334234237670898,9.176197052001951,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.778982162475586,531.8035888671875,24.04785156,25.217437744140625
5778,2025-04-30 16:21:18-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.171510696411133,76.46360016,9.222343445,9.170890808105469,9.334234237670898,9.176197052001951,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.778982162475586,531.5556641,24.04785156,25.217437744140625
5779,2025-04-30 16:21:19-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.171510696411133,76.46360016,9.211805344,9.160042762756348,9.323696136,9.191114426,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.861597061157227,531.5556641,24.04785156,25.217437744140625
5780,2025-04-30 16:21:20-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.157873153686523,76.41454315185547,9.211805344,9.160042762756348,9.323696136,9.211477279663086,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,13.87048053741455,20.368497848510746,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.861597061157227,531.5556641,24.04785156,25.217437744140625
5781,2025-04-30 16:21:21-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.140515327453612,75.98950958251953,9.211805344,9.160042762756348,9.295180320739746,9.165872574,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,13.87048053741455,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.861597061157227,531.5556641,24.04785156,25.217437744140625
5782,2025-04-30 16:21:22-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.124089241027832,75.98950958251953,9.192586898803713,9.139586448669434,9.295180320739746,9.165872574,100,8.639948844909668,9.228542328,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.861597061157227,531.5556641,24.04785156,25.217437744140625
5783,2025-04-30 16:21:23-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.135867119,75.42604064941406,9.178640365600586,9.120369911193848,9.295180320739746,9.135489463806152,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.379285395,16.861597061157227,530.2395629882812,24.04785156,25.217437744140625
5784,2025-04-30 16:21:24-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.135867119,76.01461029052734,9.191038131713867,9.136176109313965,9.270074844360352,9.172903060913086,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0867406129837036,32.854129791259766,-0.391087115,16.861597061157227,530.2395629882812,24.04785156,25.217437744140625
5785,2025-04-30 16:21:25-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.135867119,76.01461029052734,9.191038131713867,9.136176109313965,9.259536743164062,9.185195922851562,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.03599739074707,530.2395629882812,24.04785156,25.217437744140625
5786,2025-04-30 16:21:26-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.135867119,76.15203857421875,9.191038131713867,9.136176109313965,9.259536743164062,9.164553642,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,13.986828804016112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.03599739074707,530.2395629882812,24.04785156,25.217437744140625
5787,2025-04-30 16:21:27-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.135867119,75.65859222,9.191038131713867,9.136176109313965,9.235361099243164,9.126442909240724,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.03599739074707,530.2395629882812,24.04785156,25.217437744140625
5788,2025-04-30 16:21:28-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.135867119,75.65859222,9.191038131713867,9.136176109313965,9.247448921203612,9.181684494018556,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.03599739074707,530.2395629882812,24.04785156,25.217437744140625
5789,2025-04-30 16:21:29-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.124398231506348,75.96376801,9.191038131713867,9.136176109313965,9.247448921203612,9.168069839,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.003215789794922,530.2395629882812,24.04785156,25.217437744140625
5790,2025-04-30 16:21:30-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.124398231506348,75.72528076171875,9.191038131713867,9.124398231506348,9.216453552246094,9.168069839,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.003215789794922,530.2395629882812,24.04785156,25.217437744140625
5791,2025-04-30 16:21:31-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.124398231506348,75.72528076171875,9.179569244384766,9.124398231506348,9.216453552246094,9.141882896,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32730484008789,14.031654357910156,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.003215789794922,530.2395629882812,24.04785156,25.217437744140625
5792,2025-04-30 16:21:32-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.141136169433594,75.79882813,9.179569244384766,9.124398231506348,9.216453552246094,9.130856514,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.003215789794922,530.2395629882812,24.04785156,25.217437744140625
5793,2025-04-30 16:21:33-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.141136169433594,76.30083465576172,9.196926117,9.141136169433594,9.230401992797852,9.192210197,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.003215789794922,530.2395629882812,24.04785156,25.217437744140625
5794,2025-04-30 16:21:34-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.113240242004396,76.30083465576172,9.185768127441406,9.141136169433594,9.230401992797852,9.156415939331056,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,17.003215789794922,530.2395629882812,24.04785156,25.217437744140625
5795,2025-04-30 16:21:35-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.113240242004396,76.17949676513672,9.172440528869627,9.116959572,9.214593887329102,9.140780448913574,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.957321166992188,530.2395629882812,24.04785156,25.217437744140625
5796,2025-04-30 16:21:36-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.113240242004396,75.72489929199219,9.172440528869627,9.116959572,9.226371765,9.153334617614746,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.344470977783203,13.877156257629396,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.957321166992188,530.2395629882812,24.04785156,25.217437744140625
5797,2025-04-30 16:21:37-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.113240242004396,75.72489929199219,9.172440528869627,9.116959572,9.226371765,9.132843017578123,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.957321166992188,530.2395629882812,24.04785156,25.217437744140625
5798,2025-04-30 16:21:38-04:00,0,0,9.481460571289062,9.174921035766602,90,90,9.482389450073242,9.139895439,76.09746551513672,9.183599472045898,9.129048347473145,9.226371765,9.173122406,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.957321166992188,532.2994995117188,24.04785156,25.217437744140625
5799,2025-04-30 16:21:39-04:00,0,0,9.481460571289062,9.174921035766602,85,90,9.482389450073242,9.139895439,76.04724884033203,9.183599472045898,9.139586448669434,9.226371765,9.157956123,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.974367141723633,532.2994995117188,24.04785156,25.217437744140625
5800,2025-04-30 16:21:40-04:00,0,0,9.481460571289062,9.174921035766602,85,90,9.482389450073242,9.072017669677734,76.04724884033203,9.172130584716797,9.125638008117676,9.197856903076172,9.141000747680664,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.974367141723633,532.2994995117188,24.04785156,25.217437744140625
5801,2025-04-30 16:21:41-04:00,0,0,9.481460571289062,9.174921035766602,85,90,9.482389450073242,8.918903350830078,74.41250610351562,9.088754653930664,9.047842025756836,9.160972595214844,9.040163994,100,8.639948844909668,9.124089241027832,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.017346382141112,20.388338088989254,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.974367141723633,532.2994995117188,24.04785156,25.217437744140625
5802,2025-04-30 16:21:42-04:00,0,0,9.481460571289062,9.008478164672852,85,90,9.482389450073242,8.755560874938965,74.41250610351562,8.903715133666992,8.867140769958496,9.100842475891112,8.765900611877441,100,8.639948844909668,8.958576202392578,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.974367141723633,532.2994995117188,24.04785156,25.217437744140625
5803,2025-04-30 16:21:43-04:00,0,0,9.481460571289062,8.832427024841309,85,90,9.482389450073242,8.647387504577637,71.88335418701172,8.765479088,8.723945617675781,9.034823417663574,8.665348052978516,100,8.639948844909668,8.792134284973145,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.0985419750213623,32.87248611450195,-0.391087115,16.974367141723633,519.8443603515625,24.04785156,25.217437744140625
5804,2025-04-30 16:21:44-04:00,0,0,9.481460571289062,8.705348969,85,90,9.482389450073242,8.577340126037598,70.99490356445312,8.662574768066406,8.621352195739746,8.977172852,8.568082809448242,100,8.639948844909668,8.674352645874023,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.0985419750213623,32.87248611450195,-0.431736678,16.974367141723633,519.8443603515625,24.04785156,25.217437744140625
5805,2025-04-30 16:21:45-04:00,0,0,9.481460571289062,8.603064537,85,90,9.482389450073242,8.539526939,70.87508392333984,8.605544090270996,8.564322471618652,8.935329437,8.557965278625488,100,8.639948844909668,8.674352645874023,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.1169002056121826,32.99574661254883,-0.431736678,18.17682266235352,519.8443603515625,24.04785156,25.217437744140625
5806,2025-04-30 16:21:46-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523409843444824,70.87508392333984,8.577029228,8.533635139465332,8.880779266357422,8.536752700805664,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,14.482748985290527,20.369260787963867,0,0,1.1169002056121826,32.99574661254883,-0.431736678,18.17682266235352,519.8443603515625,24.04785156,25.217437744140625
5807,2025-04-30 16:21:47-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.507290840148926,70.42450714111328,8.560292244,8.514418601989746,8.837076187133789,8.536752700805664,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36068344116211,14.68587875366211,20.369260787963867,0,0,1.1169002056121826,32.99574661254883,-0.431736678,18.17682266235352,519.8443603515625,24.04785156,25.217437744140625
5808,2025-04-30 16:21:48-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,71.01148986816406,8.560292244,8.514418601989746,8.801432609558105,8.536752700805664,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1169002056121826,32.99574661254883,-0.461896628,18.17682266235352,517.7271728515625,24.04785156,25.217437744140625
5809,2025-04-30 16:21:49-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,71.01148986816406,8.573620796203613,8.514418601989746,8.778185844421387,8.547129631,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.461896628,18.766904830932617,517.7271728515625,24.04785156,25.217437744140625
5810,2025-04-30 16:21:50-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,70.72401428222656,8.573620796203613,8.529608726501465,8.750910758972168,8.559377670288086,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.461896628,18.766904830932617,517.7271728515625,24.04785156,25.217437744140625
5811,2025-04-30 16:21:51-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,70.72401428222656,8.573620796203613,8.529608726501465,8.722395896911621,8.539111137390137,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36068344116211,14.68587875366211,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.461896628,18.766904830932617,517.7271728515625,24.04785156,25.217437744140625
5812,2025-04-30 16:21:52-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,70.72401428222656,8.573620796203613,8.518448829650879,8.691091537475586,8.525180817,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.461896628,18.766904830932617,517.7271728515625,24.04785156,25.217437744140625
5813,2025-04-30 16:21:53-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,70.94930267333984,8.573620796203613,8.518448829650879,8.680242538452148,8.548308372497559,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.461896628,18.766904830932617,518.1467895507812,24.04785156,25.217437744140625
5814,2025-04-30 16:21:54-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,71.22473145,8.573620796203613,8.518448829650879,8.655755996704102,8.548308372497559,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.05475234985352,-0.461896628,18.766904830932617,518.1467895507812,24.04785156,25.217437744140625
5815,2025-04-30 16:21:55-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,71.22473145,8.573620796203613,8.518448829650879,8.655755996704102,8.527542114257812,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.04426193237305,-0.461896628,18.697404861450195,518.1467895507812,24.04785156,25.217437744140625
5816,2025-04-30 16:21:56-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.523097038269043,70.84594727,8.573620796203613,8.518448829650879,8.674352645874023,8.551841735839844,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.673483848571776,20.358577728271484,0,0,1.1326349973678589,33.04426193237305,-0.461896628,18.697404861450195,518.1467895507812,24.04785156,25.217437744140625
5817,2025-04-30 16:21:57-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.512558937072754,70.84594727,8.573620796203613,8.518448829650879,8.653276443481445,8.541707038879395,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.1326349973678589,33.04426193237305,-0.461896628,18.697404861450195,518.1467895507812,24.04785156,25.217437744140625
5818,2025-04-30 16:21:58-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.512558937072754,70.55137634277344,8.559672355651855,8.518448829650879,8.631580352783203,8.501990318,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.1326349973678589,33.04426193237305,-0.461896628,18.697404861450195,516.3729248046875,24.04785156,25.217437744140625
5819,2025-04-30 16:21:59-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.512558937072754,70.55137634277344,8.559672355651855,8.518448829650879,8.615153312683105,8.531558037,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.697404861450195,516.3729248046875,24.04785156,25.217437744140625
5820,2025-04-30 16:22:00-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.512558937072754,70.55137634277344,8.570830345153809,8.518448829650879,8.615153312683105,8.531558037,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.697404861450195,516.3729248046875,24.04785156,25.217437744140625
5821,2025-04-30 16:22:01-04:00,0,0,9.481460571289062,8.603064537,85,85,9.482389450073242,8.512558937072754,70.78828430175781,8.553471565246582,8.506670951843262,8.601824760437012,8.512171745300293,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.605770111083984,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.697404861450195,516.3729248046875,24.04785156,25.217437744140625
5822,2025-04-30 16:22:02-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.512558937072754,70.60823822021484,8.553471565246582,8.506670951843262,8.601824760437012,8.533683776855469,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.697404861450195,516.3729248046875,24.04785156,25.217437744140625
5823,2025-04-30 16:22:03-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.522789955,70.60823822021484,8.553471565246582,8.506670951843262,8.590977668762207,8.518797874450684,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.697404861450195,516.3729248046875,24.04785156,25.217437744140625
5824,2025-04-30 16:22:04-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.510699272155762,70.77575684,8.570521354675293,8.523409843444824,8.614842414855957,8.543357849121094,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.697404861450195,516.3729248046875,24.04785156,25.217437744140625
5825,2025-04-30 16:22:05-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.510699272155762,71.08201599121094,8.556263924,8.510390281677246,8.614842414855957,8.525417328,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.72756576538086,516.3729248046875,24.04785156,25.217437744140625
5826,2025-04-30 16:22:06-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.489933967590332,71.08201599121094,8.545413017,8.510390281677246,8.614842414855957,8.501277923583984,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.700186729431152,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.72756576538086,516.3729248046875,24.04785156,25.217437744140625
5827,2025-04-30 16:22:07-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.515969276428223,70.45570373535156,8.545413017,8.489933967590332,8.641498565673828,8.513357162475586,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.72756576538086,516.3729248046875,24.04785156,25.217437744140625
5828,2025-04-30 16:22:08-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.500781059265137,70.30118560791016,8.557812690734863,8.515969276428223,8.641498565673828,8.513357162475586,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.72756576538086,518.9860229492188,24.04785156,25.217437744140625
5829,2025-04-30 16:22:09-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.500781059265137,70.30118560791016,8.545105934143066,8.500781059265137,8.626621246,8.513357162475586,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.751169204711918,518.9860229492188,24.04785156,25.217437744140625
5830,2025-04-30 16:22:10-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.517209053,70.68228149414062,8.561532020568848,8.500781059265137,8.626621246,8.529668807983398,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.751169204711918,518.9860229492188,24.04785156,25.217437744140625
5831,2025-04-30 16:22:11-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.517209053,70.71583557128906,8.561532020568848,8.517209053,8.644907951,8.529668807983398,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.751169204711918,518.9860229492188,24.04785156,25.217437744140625
5832,2025-04-30 16:22:12-04:00,0,0,9.481460571289062,8.502020835876465,85,85,9.482389450073242,8.506051063537598,70.71583557128906,8.561532020568848,8.517209053,8.644907951,8.516669273376465,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.751169204711918,518.9860229492188,24.04785156,25.217437744140625
5833,2025-04-30 16:22:13-04:00,0,0,9.481460571289062,8.502020835876465,80,85,9.482389450073242,8.506051063537598,70.57204437,8.561532020568848,8.506051063537598,8.612673759,8.516669273376465,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.358577728271484,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.751169204711918,518.1849365234375,24.04785156,25.217437744140625
5834,2025-04-30 16:22:14-04:00,0,0,9.481460571289062,8.502020835876465,80,85,9.482389450073242,8.440961837768555,70.09243774414062,8.544486045837402,8.506051063537598,8.588807106018066,8.499856948852539,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.751169204711918,518.1849365234375,24.04785156,25.217437744140625
5835,2025-04-30 16:22:15-04:00,0,0,9.481460571289062,8.502020835876465,80,85,9.482389450073242,8.34611702,70.09243774414062,8.458008766174316,8.416786193847656,8.554092407226562,8.354985237121582,100,8.639948844909668,8.542933464050293,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.723630905151367,518.1849365234375,24.04785156,25.217437744140625
5836,2025-04-30 16:22:16-04:00,0,0,9.481460571289062,8.398809432983398,80,85,9.482389450073242,8.244764328,68.40274047851562,8.350456237792969,8.315432549,8.503261566,8.267477035522461,100,8.639948844909668,8.372772216796875,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,14.641058921813965,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.723630905151367,518.1849365234375,24.04785156,25.217437744140625
5837,2025-04-30 16:22:17-04:00,0,0,9.481460571289062,8.286916732788086,80,85,9.482389450073242,8.141860961914062,67.33809661865234,8.249103546142578,8.214079856872559,8.469786643981934,8.146701813,100,8.639948844909668,8.266460418701172,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.461896628,18.723630905151367,518.1849365234375,24.04785156,25.217437744140625
5838,2025-04-30 16:22:18-04:00,0,0,9.481460571289062,8.286916732788086,80,85,9.482389450073242,8.096918106079102,67.33809661865234,8.175645828,8.131012916564941,8.421434402,8.112504005432129,100,8.639948844909668,8.163558006286621,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.122145414352417,33.04426193237305,-0.495990485,18.723630905151367,509.7352600097656,24.04785156,25.217437744140625
5839,2025-04-30 16:22:19-04:00,0,0,9.481460571289062,8.127293586730957,80,85,9.482389450073242,8.069333076,66.80870056152344,8.131942749023438,8.089479446411133,8.376491547,8.050930023,100,8.639948844909668,8.163558006286621,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.78971099853516,509.7352600097656,24.04785156,25.217437744140625
5840,2025-04-30 16:22:20-04:00,0,0,9.481460571289062,8.127293586730957,80,85,9.482389450073242,8.046706199645996,66.72741699,8.108076095581055,8.065923690795898,8.334029197692871,8.03765583,100,8.639948844909668,8.163558006286621,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.78971099853516,509.7352600097656,24.04785156,25.217437744140625
5841,2025-04-30 16:22:21-04:00,0,0,9.481460571289062,8.127293586730957,80,85,9.482389450073242,8.046706199645996,66.72741699,8.091339111328125,8.046086311340332,8.282267570495605,8.052180290222168,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.336841583251957,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.78971099853516,509.7352600097656,24.04785156,25.217437744140625
5842,2025-04-30 16:22:22-04:00,0,0,9.481460571289062,8.127293586730957,80,85,9.482389450073242,8.046706199645996,66.88768768310547,8.091339111328125,8.046086311340332,8.265840530395508,8.052180290222168,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.78971099853516,509.7352600097656,24.04785156,25.217437744140625
5843,2025-04-30 16:22:23-04:00,0,0,9.481460571289062,8.127293586730957,80,85,9.482389450073242,8.046706199645996,66.71169281,8.091339111328125,8.046086311340332,8.247243881225586,8.052180290222168,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.78971099853516,508.3619689941406,24.04785156,25.217437744140625
5844,2025-04-30 16:22:24-04:00,0,0,9.481460571289062,8.127293586730957,80,85,9.482389450073242,8.046706199645996,66.71169281,8.091339111328125,8.046086311340332,8.247243881225586,8.052180290222168,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.78971099853516,508.3619689941406,24.04785156,25.217437744140625
5845,2025-04-30 16:22:25-04:00,0,0,9.481460571289062,8.127293586730957,80,85,9.482389450073242,8.046706199645996,67.15099334716797,8.102497100830078,8.046086311340332,8.229267120361328,8.070425033569336,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.960180282592773,508.3619689941406,24.04785156,25.217437744140625
