,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
5846,2025-04-30 16:22:26-04:00,0,0,9.481460571289062,8.127293586730957,80,80,9.482389450073242,8.046706199645996,67.24897003173828,8.102497100830078,8.046086311340332,8.196722030639648,8.093358993530273,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.32539749145508,15.14175033569336,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.960180282592773,508.3619689941406,24.04785156,25.217437744140625
5847,2025-04-30 16:22:27-04:00,0,0,9.481460571289062,8.127293586730957,80,80,9.482389450073242,8.034618377685547,67.24897003173828,8.090409278869629,8.046086311340332,8.161078453063965,8.061682701,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.495990485,19.960180282592773,508.3619689941406,24.04785156,25.217437744140625
5848,2025-04-30 16:22:28-04:00,0,0,9.481460571289062,8.127293586730957,80,80,9.482389450073242,8.034618377685547,66.65242004394531,8.072742462158203,8.028419494628906,8.149300575256348,8.024108887,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.1439209,-0.507792175,19.960180282592773,508.6671447753906,24.04785156,25.217437744140625
5849,2025-04-30 16:22:29-04:00,0,0,9.481460571289062,8.127293586730957,80,80,9.482389450073242,8.034618377685547,67.09404754638672,8.083280563354492,8.028419494628906,8.149300575256348,8.043669700622559,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.6671447753906,24.04785156,25.217437744140625
5850,2025-04-30 16:22:30-04:00,0,0,9.481460571289062,8.127293586730957,80,80,9.482389450073242,8.048565864562988,67.09404754638672,8.094748497009277,8.046396255493164,8.166037559509277,8.043669700622559,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.6671447753906,24.04785156,25.217437744140625
5851,2025-04-30 16:22:31-04:00,0,0,9.481460571289062,8.127293586730957,80,80,9.482389450073242,8.033378601074219,67.10453796386719,8.094748497009277,8.046396255493164,8.166037559509277,8.073169708251953,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.163681983947754,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.6671447753906,24.04785156,25.217437744140625
5852,2025-04-30 16:22:32-04:00,0,0,9.481460571289062,8.127293586730957,80,80,9.482389450073242,8.033378601074219,66.95717621,8.077081680297852,8.032138824,8.166037559509277,8.040913581848145,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.6671447753906,24.04785156,25.217437744140625
5853,2025-04-30 16:22:33-04:00,0,0,8.046396255493164,8.127293586730957,80,80,8.046086311340332,8.051046371459961,66.95717621,8.077081680297852,8.032138824,8.166037559509277,8.062431335449219,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.3619689941406,24.04785156,25.217437744140625
5854,2025-04-30 16:22:34-04:00,0,0,8.046396255493164,8.127293586730957,80,80,8.046086311340332,8.034308433532715,66.92086791992188,8.077081680297852,8.043606758117676,8.150850296020508,8.062431335449219,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.3619689941406,24.04785156,25.217437744140625
5855,2025-04-30 16:22:35-04:00,0,0,8.046396255493164,8.127293586730957,80,80,8.046086311340332,8.034308433532715,66.79666137695312,8.077081680297852,8.029659271240234,8.150850296020508,8.039661407470703,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.3619689941406,24.04785156,25.217437744140625
5856,2025-04-30 16:22:36-04:00,0,0,8.046396255493164,8.127293586730957,80,80,8.046086311340332,8.034308433532715,66.79666137695312,8.077081680297852,8.029659271240234,8.150850296020508,8.039661407470703,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.206600189208984,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.3619689941406,24.04785156,25.217437744140625
5857,2025-04-30 16:22:37-04:00,0,0,8.046396255493164,8.127293586730957,80,80,8.046086311340332,8.034308433532715,66.98381042480469,8.077081680297852,8.029659271240234,8.135042190551758,8.039661407470703,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.3619689941406,24.04785156,25.217437744140625
5858,2025-04-30 16:22:38-04:00,0,0,8.046396255493164,8.127293586730957,80,80,8.046086311340332,8.034308433532715,66.98381042480469,8.077081680297852,8.029659271240234,8.124504089355469,8.039661407470703,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,19.99427604675293,508.3619689941406,24.04785156,25.217437744140625
5859,2025-04-30 16:22:39-04:00,0,0,8.046396255493164,8.127293586730957,80,80,8.046086311340332,8.023460388183594,67.01381683,8.077081680297852,8.029659271240234,8.112725257873535,8.039661407470703,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,20.019189834594727,508.3619689941406,24.04785156,25.217437744140625
5860,2025-04-30 16:22:40-04:00,0,0,8.046396255493164,8.025010108947754,80,80,8.046086311340332,8.023460388183594,66.93128204345703,8.077081680297852,8.029659271240234,8.112725257873535,8.039661407470703,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,20.019189834594727,508.3619689941406,24.04785156,25.217437744140625
5861,2025-04-30 16:22:41-04:00,0,0,8.046396255493164,8.025010108947754,80,80,8.046086311340332,8.023460388183594,66.36448669433594,8.064683914,8.019121170043945,8.112725257873535,8.024612426757812,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.011094093322754,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,20.019189834594727,508.3619689941406,24.04785156,25.217437744140625
5862,2025-04-30 16:22:42-04:00,0,0,8.046396255493164,8.025010108947754,80,80,8.046086311340332,8.023460388183594,66.36448669433594,8.064683914,8.019121170043945,8.112725257873535,8.024612426757812,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,20.019189834594727,508.3619689941406,24.04785156,25.217437744140625
5863,2025-04-30 16:22:43-04:00,0,0,8.046396255493164,8.025010108947754,80,80,8.046086311340332,8.023460388183594,66.66461181640625,8.064683914,8.019121170043945,8.112725257873535,8.040162086486816,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.507792175,20.019189834594727,508.1712341308594,24.04785156,25.217437744140625
5864,2025-04-30 16:22:44-04:00,0,0,8.046396255493164,8.025010108947754,80,80,8.046086311340332,8.023460388183594,66.42650604248047,8.064683914,8.019121170043945,8.144030570983887,8.013053894042969,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.495990485,20.019189834594727,508.1712341308594,24.16000366210937,25.217437744140625
5865,2025-04-30 16:22:45-04:00,0,0,8.046396255493164,8.025010108947754,80,80,8.046086311340332,8.023460388183594,66.42650604248047,8.064683914,8.019121170043945,8.144030570983887,8.028627395629883,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.495990485,20.019189834594727,508.1712341308594,24.16000366210937,25.217437744140625
5866,2025-04-30 16:22:46-04:00,0,0,8.046396255493164,8.025010108947754,75,80,8.046086311340332,8.023460388183594,66.73770141601562,8.078941345214844,8.031518936157227,8.128843307495117,8.028627395629883,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,15.090251922607422,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.495990485,20.019189834594727,508.1712341308594,24.16000366210937,25.217437744140625
5867,2025-04-30 16:22:47-04:00,0,0,8.046396255493164,8.025010108947754,75,80,8.046086311340332,7.986266613006592,66.75802612304688,8.078941345214844,8.031518936157227,8.128843307495117,8.028627395629883,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,15.198970794677734,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.495990485,20.019189834594727,508.1712341308594,24.16000366210937,25.217437744140625
5868,2025-04-30 16:22:48-04:00,0,0,8.046396255493164,8.025010108947754,75,80,8.046086311340332,7.848029136657715,66.75802612304688,7.993705273,7.986266613006592,8.104046821594238,7.905222415924072,100,8.639948844909668,8.050736427307129,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,15.198970794677734,20.34789276123047,0,0,1.1444367170333862,33.15965652,-0.495990485,20.019189834594727,506.2447509765625,24.16000366210937,25.217437744140625
5869,2025-04-30 16:22:49-04:00,0,0,8.046396255493164,8.025010108947754,75,80,8.046086311340332,7.707932949066162,64.09682465,7.847719192504883,7.848029136657715,8.057865142822266,7.737534999847412,100,8.639948844909668,7.885223388671875,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,15.198970794677734,20.35934066772461,0,0,1.1444367170333862,33.15965652,-0.495990485,20.07164001464844,506.2447509765625,24.16000366210937,25.217437744140625
5870,2025-04-30 16:22:50-04:00,0,0,8.046396255493164,7.789139270782471,75,80,8.046086311340332,7.571245193481445,62.89231872558594,7.702973843,7.707932949066162,7.975108623504639,7.558938980102539,100,8.639948844909668,7.748535633087158,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,15.198970794677734,20.35934066772461,0,0,1.1444367170333862,33.15965652,-0.495990485,20.07164001464844,506.2447509765625,24.16000366210937,25.217437744140625
5871,2025-04-30 16:22:51-04:00,0,0,8.046396255493164,7.634784698486328,75,80,8.046086311340332,7.491588115692139,62.89231872558594,7.577754020690918,7.571245193481445,7.896382331848144,7.477745056152344,100,8.639948844909668,7.604720115661621,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.354007720947266,15.198970794677734,20.35934066772461,0,0,1.1444367170333862,33.15965652,-0.495990485,20.07164001464844,506.2447509765625,24.16000366210937,25.217437744140625
5872,2025-04-30 16:22:52-04:00,0,0,8.046396255493164,7.522583008,75,80,8.046086311340332,7.461523532867432,61.76626586914063,7.519483566,7.491588115692139,7.821063995361328,7.423936367034912,100,8.639948844909668,7.604720115661621,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.727310180664062,20.35934066772461,0,0,1.1444367170333862,33.15965652,-0.495990485,20.07164001464844,506.2447509765625,24.16000366210937,25.217437744140625
5873,2025-04-30 16:22:53-04:00,0,0,8.046396255493164,7.522583008,75,80,8.046086311340332,7.441687107086182,61.76626586914063,7.493757724761963,7.461523532867432,7.764653683,7.445344448,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.727310180664062,20.370023727416992,0,0,1.1444367170333862,33.15965652,-0.495990485,20.07164001464844,496.7841491699219,24.16000366210937,25.217437744140625
5874,2025-04-30 16:22:54-04:00,0,0,8.046396255493164,7.522583008,75,80,8.046086311340332,7.441687107086182,61.79689789,7.482289791107178,7.441687107086182,7.718780994415283,7.418507099151611,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.727310180664062,20.370023727416992,0,0,1.1444367170333862,33.15965652,-0.55893296,20.07164001464844,496.7841491699219,24.16000366210937,25.217437744140625
5875,2025-04-30 16:22:55-04:00,0,0,8.046396255493164,7.522583008,75,80,8.046086311340332,7.441687107086182,61.79689789,7.482289791107178,7.441687107086182,7.681276798248291,7.441825866699219,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.727310180664062,20.370023727416992,0,0,1.1745961904525757,33.27636719,-0.55893296,21.458988189697266,496.7841491699219,24.16000366210937,25.217437744140625
5876,2025-04-30 16:22:56-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.79689789,7.482289791107178,7.441687107086182,7.643463134765625,7.455349445343018,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.727310180664062,20.370023727416992,0,0,1.1745961904525757,33.27636719,-0.55893296,21.458988189697266,496.7841491699219,24.16000366210937,25.217437744140625
5877,2025-04-30 16:22:57-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.79689789,7.482289791107178,7.441687107086182,7.628895759582519,7.424479007720947,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.76069164276123,20.370023727416992,0,0,1.1745961904525757,33.27636719,-0.55893296,21.458988189697266,496.7841491699219,24.16000366210937,25.217437744140625
5878,2025-04-30 16:22:58-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.83656311035156,7.482289791107178,7.441687107086182,7.614328384399414,7.439388751983643,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.76069164276123,20.370023727416992,0,0,1.1745961904525757,33.27636719,-0.55893296,21.458988189697266,497.0130310058594,24.16000366210937,25.217437744140625
5879,2025-04-30 16:22:59-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.83656311035156,7.482289791107178,7.431148052215576,7.598211288452148,7.429090976715088,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.76069164276123,20.389101028442383,0,0,1.1745961904525757,33.27636719,-0.55893296,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
5880,2025-04-30 16:23:00-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.74429702758789,7.482289791107178,7.431148052215576,7.575894355773926,7.443991661071777,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.76069164276123,20.389101028442383,0,0,1.1745961904525757,33.27636719,-0.55893296,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
5881,2025-04-30 16:23:01-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.67430114746094,7.469892024993896,7.431148052215576,7.575894355773926,7.443991661071777,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.76069164276123,20.389101028442383,0,0,1.1745961904525757,33.27636719,-0.55893296,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
5882,2025-04-30 16:23:02-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.67430114746094,7.481979846954346,7.431148052215576,7.575894355773926,7.454809188842773,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.683441162109377,20.389101028442383,0,0,1.1745961904525757,33.27636719,-0.55893296,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
5883,2025-04-30 16:23:03-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.74882507324219,7.481979846954346,7.431148052215576,7.557296752929687,7.4377641677856445,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.683441162109377,20.389101028442383,0,0,1.1745961904525757,33.27636719,-0.55893296,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
5884,2025-04-30 16:23:04-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.93090057373047,7.481979846954346,7.431148052215576,7.557296752929687,7.465342044830322,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.683441162109377,20.389101028442383,0,0,1.1745961904525757,33.27636719,-0.55893296,21.473413467407227,497.0130310058594,24.16000366210937,25.217437744140625
5885,2025-04-30 16:23:05-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.93090057373047,7.481979846954346,7.431148052215576,7.557296752929687,7.447779655456543,100,8.639948844909668,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.683441162109377,20.37841797,0,0,1.1745961904525757,33.27636719,-0.55893296,21.439319610595703,497.0130310058594,24.16000366210937,25.217437744140625
5886,2025-04-30 16:23:06-04:00,0,0,8.046396255493164,7.522583008,75,75,8.046086311340332,7.43021822,61.67747879,7.462453365325928,7.418750286102295,7.557296752929687,7.419864654541016,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.329212188720703,15.683441162109377,20.37841797,0,0,1.1745961904525757,33.27636719,-0.55893296,21.439319610595703,497.0130310058594,24.16000366210937,25.217437744140625
5887,2025-04-30 16:23:07-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.71091079711914,7.474541187286377,7.429288387298584,7.543039321899414,7.447509288787842,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.78644085,20.37841797,0,0,1.1745961904525757,33.27636719,-0.55893296,21.439319610595703,497.0130310058594,24.16000366210937,25.217437744140625
5888,2025-04-30 16:23:08-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.71091079711914,7.474541187286377,7.429288387298584,7.543039321899414,7.447509288787842,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.78644085,20.37841797,0,0,1.1745961904525757,33.27636719,-0.55893296,21.439319610595703,495.6397399902344,24.16000366210937,25.217437744140625
5889,2025-04-30 16:23:09-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.75362014770508,7.474541187286377,7.429288387298584,7.543039321899414,7.430988311767578,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.78644085,20.37841797,0,0,1.1745961904525757,33.27636719,-0.55893296,21.514062881469727,495.6397399902344,24.16000366210937,25.217437744140625
5890,2025-04-30 16:23:10-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.788570404052734,7.474541187286377,7.429288387298584,7.526302337646484,7.442909240722656,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.78644085,20.37841797,0,0,1.1745961904525757,33.27636719,-0.55893296,21.514062881469727,495.6397399902344,24.16000366210937,25.217437744140625
5891,2025-04-30 16:23:11-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.788570404052734,7.474541187286377,7.429288387298584,7.526302337646484,7.442909240722656,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,15.78644085,20.367734909057617,0,0,1.1745961904525757,33.27636719,-0.55893296,21.514062881469727,495.6397399902344,24.16000366210937,25.217437744140625
5892,2025-04-30 16:23:12-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.631046295166016,7.474541187286377,7.429288387298584,7.537770271301269,7.413888931274414,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.27636719,-0.55893296,21.514062881469727,495.6397399902344,24.16000366210937,25.217437744140625
5893,2025-04-30 16:23:13-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.65391922,7.474541187286377,7.429288387298584,7.509255409240723,7.438575744628906,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.27636719,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5894,2025-04-30 16:23:14-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.65391922,7.474541187286377,7.429288387298584,7.509255409240723,7.412801742553711,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.27636719,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5895,2025-04-30 16:23:15-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.75408172607422,7.474541187286377,7.429288387298584,7.509255409240723,7.450483322143555,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5896,2025-04-30 16:23:16-04:00,0,0,8.046396255493164,7.417820453643799,75,75,8.046086311340332,7.43021822,61.77954864501953,7.474541187286377,7.429288387298584,7.528471946716309,7.450483322143555,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.706329345703123,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5897,2025-04-30 16:23:17-04:00,0,0,8.046396255493164,7.417820453643799,70,75,8.046086311340332,7.43021822,61.77954864501953,7.461523532867432,7.418130397796631,7.528471946716309,7.427193164825439,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.734939575195312,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5898,2025-04-30 16:23:18-04:00,0,0,8.046396255493164,7.417820453643799,70,75,8.046086311340332,7.379386901855469,61.77954864501953,7.461523532867432,7.418130397796631,7.528471946716309,7.427193164825439,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.734939575195312,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5899,2025-04-30 16:23:19-04:00,0,0,8.046396255493164,7.417820453643799,70,75,8.046086311340332,7.235880374908447,60.03511047363281,7.386825561523437,7.353351593017578,7.482909679412842,7.314306259155273,100,7.433318614959717,7.464932918548584,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.734939575195312,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5900,2025-04-30 16:23:20-04:00,0,0,8.046396255493164,7.281442642211914,70,75,8.046086311340332,7.054870605,60.03511047363281,7.213874340057373,7.198996067047119,7.409451961517334,7.091097831726074,100,7.433318614959717,7.235880374908447,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.734939575195312,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5901,2025-04-30 16:23:21-04:00,0,0,8.046396255493164,7.101363182067871,70,75,8.046086311340332,6.903305530548096,57.74003982543945,7.037202835083008,7.011167526245117,7.301899909973144,6.905998229980469,100,7.433318614959717,7.054870605,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.335887908935547,15.734939575195312,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5902,2025-04-30 16:23:22-04:00,0,0,8.046396255493164,6.939568996429443,70,75,8.046086311340332,6.814660072,56.12602233886719,6.898656368255615,6.869830608,7.218213558197021,6.7686872482299805,100,7.433318614959717,6.903305530548096,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.353885650634766,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,496.1737976074219,24.16000366210937,25.217437744140625
5903,2025-04-30 16:23:23-04:00,0,0,8.046396255493164,6.8279876708984375,70,75,8.046086311340332,6.775606155395508,56.12602233886719,6.832946777,6.799472808837891,7.167071819,6.743340969085693,100,7.433318614959717,6.903305530548096,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.353885650634766,20.367734909057617,0,0,1.1745961904525757,33.29471969604492,-0.55893296,21.514062881469727,483.1845397949219,24.16000366210937,25.217437744140625
5904,2025-04-30 16:23:24-04:00,0,0,8.046396255493164,6.8279876708984375,70,75,8.046086311340332,6.754839897155762,56.24379348754883,6.805051803588867,6.768787384033203,7.092684745788574,6.743340969085693,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.353885650634766,20.37841797,0,0,1.1745961904525757,33.29471969604492,-0.61007297,21.514062881469727,483.1845397949219,24.16000366210937,25.217437744140625
5905,2025-04-30 16:23:25-04:00,0,0,8.046396255493164,6.8279876708984375,70,75,8.046086311340332,6.754839897155762,55.95396041870117,6.789244651794434,6.751740455627441,7.0499114990234375,6.710695266723633,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.353885650634766,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,22.980091094970703,483.1845397949219,24.16000366210937,25.217437744140625
5906,2025-04-30 16:23:26-04:00,0,0,8.046396255493164,6.8279876708984375,70,70,8.046086311340332,6.740581512451172,55.95396041870117,6.789244651794434,6.751740455627441,7.008687973022461,6.731678485870361,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,16.353885650634766,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,22.980091094970703,483.1845397949219,24.16000366210937,25.217437744140625
5907,2025-04-30 16:23:27-04:00,0,0,8.046396255493164,6.8279876708984375,70,70,8.046086311340332,6.730043411254883,56.06644821166992,6.777775764465332,6.739341735839844,6.965915203094482,6.731678485870361,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,22.980091094970703,483.1845397949219,24.16000366210937,25.217437744140625
5908,2025-04-30 16:23:28-04:00,0,0,8.046396255493164,6.8279876708984375,70,70,8.046086311340332,6.730043411254883,55.96402740478516,6.777775764465332,6.739341735839844,6.923451900482178,6.697474002838135,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,22.980091094970703,480.3044434,24.16000366210937,25.217437744140625
5909,2025-04-30 16:23:29-04:00,0,0,8.046396255493164,6.8279876708984375,70,70,8.046086311340332,6.714546203613281,55.96402740478516,6.766927719116211,6.739341735839844,6.896486759185791,6.714297771453857,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.3044434,24.16000366210937,25.217437744140625
5910,2025-04-30 16:23:30-04:00,0,0,8.046396255493164,6.724774360656738,70,70,8.046086311340332,6.714546203613281,55.71404266357422,6.766927719116211,6.714546203613281,6.8812994956970215,6.714297771453857,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.3044434,24.16000366210937,25.217437744140625
5911,2025-04-30 16:23:31-04:00,0,0,8.046396255493164,6.724774360656738,70,70,8.046086311340332,6.726014137268066,55.71404266357422,6.766927719116211,6.714546203613281,6.859292507171631,6.701683044433594,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.328258514404297,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.3044434,24.16000366210937,25.217437744140625
5912,2025-04-30 16:23:32-04:00,0,0,8.046396255493164,6.724774360656738,70,70,8.046086311340332,6.726014137268066,56.13098145,6.766927719116211,6.726014137268066,6.859292507171631,6.719697952270508,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.39870834350586,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.3044434,24.16000366210937,25.217437744140625
5913,2025-04-30 16:23:33-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,56.04145050048828,6.766927719116211,6.726014137268066,6.833256721496582,6.719697952270508,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.39870834350586,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
5914,2025-04-30 16:23:34-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,56.04145050048828,6.766927719116211,6.726014137268066,6.833256721496582,6.719697952270508,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.39870834350586,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
5915,2025-04-30 16:23:35-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,55.65565872192383,6.766927719116211,6.726014137268066,6.833256721496582,6.719697952270508,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.39870834350586,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
5916,2025-04-30 16:23:36-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,56.05910873413086,6.766927719116211,6.726014137268066,6.833256721496582,6.743340969085693,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.39870834350586,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
5917,2025-04-30 16:23:37-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,56.05910873413086,6.766927719116211,6.726014137268066,6.833256721496582,6.727486610412598,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.6859130859375,24.16000366210937,25.217437744140625
5918,2025-04-30 16:23:38-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,56.05910873413086,6.766927719116211,6.726014137268066,6.812800407409668,6.7118964195251465,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
5919,2025-04-30 16:23:39-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,55.99415969848633,6.766927719116211,6.726014137268066,6.812800407409668,6.728984355926514,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
5920,2025-04-30 16:23:40-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,55.99415969848633,6.766927719116211,6.726014137268066,6.802572250366211,6.728984355926514,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.373912811279297,20.37841797,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
5921,2025-04-30 16:23:41-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,55.99415969848633,6.766927719116211,6.726014137268066,6.802572250366211,6.748716354370117,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.373912811279297,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
5922,2025-04-30 16:23:42-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.726014137268066,55.79966354370117,6.766927719116211,6.726014137268066,6.802572250366211,6.731379508972168,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,479.7131652832031,24.16000366210937,25.217437744140625
5923,2025-04-30 16:23:43-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.712376594543457,55.79966354370117,6.766927719116211,6.726014137268066,6.784285545349121,6.720595836639404,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
5924,2025-04-30 16:23:44-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.725704193115234,56.00713348388672,6.753600120544434,6.713926315307617,6.811250686645508,6.6818132400512695,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
5925,2025-04-30 16:23:45-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.725704193115234,56.07776641845703,6.753600120544434,6.713926315307617,6.811250686645508,6.707092285,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
5926,2025-04-30 16:23:46-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.725704193115234,56.07776641845703,6.765377998352051,6.7269439697265625,6.796373367,6.733473777770996,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.35293197631836,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
5927,2025-04-30 16:23:47-04:00,0,0,6.782115936279297,6.724774360656738,70,70,6.775606155395508,6.725704193115234,55.95345306396485,6.765377998352051,6.7269439697265625,6.808461189,6.733473777770996,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,481.63958740234375,24.16000366210937,25.217437744140625
5928,2025-04-30 16:23:48-04:00,0,0,6.782115936279297,6.724774360656738,60,70,6.775606155395508,6.700288772583008,55.97076416015625,6.765377998352051,6.7269439697265625,6.808461189,6.712797642,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.07056999206543,480.6096191,24.16000366210937,25.217437744140625
5929,2025-04-30 16:23:49-04:00,0,0,6.782115936279297,6.724774360656738,60,70,6.775606155395508,6.365234375,55.97076416015625,6.630550861358643,6.620942593,6.716095924377441,6.495905876159668,100,7.433318614959717,6.775606155395508,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.08892822265625,480.6096191,24.16000366210937,25.217437744140625
5930,2025-04-30 16:23:50-04:00,0,0,6.782115936279297,6.530747413635254,60,70,6.775606155395508,6.020571231842041,52.289981842041016,6.281238079071045,6.276278972625732,6.590257167816162,6.042467117,100,7.433318614959717,6.438072204589844,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.08892822265625,480.6096191,24.16000366210937,25.217437744140625
5931,2025-04-30 16:23:51-04:00,0,0,6.782115936279297,6.188252925872803,60,70,6.775606155395508,5.686756134033203,47.79125595092773,5.933475017547607,5.949592590332031,6.405217648,5.689043045043945,100,7.433318614959717,6.106117248535156,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,16.400615692138672,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.08892822265625,480.6096191,24.16000366210937,25.217437744140625
5932,2025-04-30 16:23:52-04:00,0,0,6.782115936279297,5.862496852874756,60,70,6.775606155395508,5.326905727386475,43.6655159,5.590362071990967,5.593771457672119,6.1755452156066895,5.328820229,100,7.433318614959717,5.773231983184815,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.08892822265625,480.6096191,24.16000366210937,25.217437744140625
5933,2025-04-30 16:23:53-04:00,0,0,6.782115936279297,5.422060012817383,60,70,6.775606155395508,4.9912309646606445,43.6655159,5.226791858673096,5.233300685882568,5.933475017547607,4.978962421417236,100,7.433318614959717,5.422060012817383,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.61007297,23.08892822265625,449.7673034667969,24.16000366210937,25.217437744140625
5934,2025-04-30 16:23:54-04:00,0,0,6.782115936279297,5.056319713592529,60,70,6.775606155395508,4.749780654907227,43.6655159,4.9180827140808105,4.9174628257751465,5.707522869110107,4.681576728820801,100,7.433318614959717,5.056319713592529,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.203445315361023,33.39962387084961,-0.714976311,23.08892822265625,449.7673034667969,24.16000366210937,25.217437744140625
5935,2025-04-30 16:23:55-04:00,0,0,6.782115936279297,4.797513008117676,60,70,6.775606155395508,4.649977207183838,38.155399322509766,4.724364757537842,4.718785762786865,5.506985664367676,4.578890323638916,100,7.433318614959717,4.797513008117676,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.2519630193710327,33.58451843261719,-0.714976311,25.997373580932617,449.7673034667969,24.16000366210937,25.217437744140625
5936,2025-04-30 16:23:56-04:00,0,0,6.782115936279297,4.666715145111084,60,60,6.775606155395508,4.611543655395508,38.27266311645508,4.654936314,4.6360297203063965,5.347671985626221,4.555953502655029,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.549816131591797,20.358577728271484,0,0,1.2519630193710327,33.58451843261719,-0.714976311,25.997373580932617,449.7673034667969,24.16000366210937,25.217437744140625
5937,2025-04-30 16:23:57-04:00,0,0,6.782115936279297,4.666715145111084,60,60,6.775606155395508,4.611543655395508,38.27266311645508,4.630140305,4.605964660644531,5.225242137908936,4.555953502655029,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2519630193710327,33.58451843261719,-0.714976311,25.997373580932617,449.7673034667969,24.16000366210937,25.217437744140625
5938,2025-04-30 16:23:58-04:00,0,0,6.782115936279297,4.666715145111084,60,60,6.775606155395508,4.600695610046387,38.188087463378906,4.630140305,4.605964660644531,5.124198913574219,4.575809478759766,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2519630193710327,33.58451843261719,-0.73857975,25.997373580932617,441.9470215,24.16000366210937,25.217437744140625
5939,2025-04-30 16:23:59-04:00,0,0,6.782115936279297,4.666715145111084,60,60,6.775606155395508,4.600695610046387,38.048439025878906,4.630140305,4.605964660644531,5.040822505950928,4.575809478759766,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,441.9470215,24.16000366210937,25.217437744140625
5940,2025-04-30 16:24:00-04:00,0,0,6.782115936279297,4.666715145111084,60,60,6.775606155395508,4.600695610046387,38.048439025878906,4.630140305,4.605964660644531,4.976043224334717,4.575809478759766,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,441.9470215,24.16000366210937,25.217437744140625
5941,2025-04-30 16:24:01-04:00,0,0,6.782115936279297,4.666715145111084,60,60,6.775606155395508,4.600695610046387,38.16810226,4.630140305,4.605964660644531,4.918392658233643,4.565670967102051,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33874893188477,17.965618133544922,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,441.9470215,24.16000366210937,25.217437744140625
5942,2025-04-30 16:24:02-04:00,0,0,6.782115936279297,4.666715145111084,60,60,6.775606155395508,4.590466499328613,38.28207778930664,4.6180524826049805,4.589846611022949,4.868801116943359,4.565670967102051,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,441.9470215,24.16000366210937,25.217437744140625
5943,2025-04-30 16:24:03-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.28207778930664,4.6180524826049805,4.589846611022949,4.831607341766357,4.565670967102051,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
5944,2025-04-30 16:24:04-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.28207778930664,4.6180524826049805,4.589846611022949,4.813320159912109,4.565670967102051,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
5945,2025-04-30 16:24:05-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.18172454833984,4.6180524826049805,4.589846611022949,4.788524150848389,4.565670967102051,100,7.433318614959717,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
5946,2025-04-30 16:24:06-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.18172454833984,4.6180524826049805,4.589846611022949,4.765588283538818,4.565670967102051,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
