,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
5947,2025-04-30 16:24:07-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.25494766235352,4.6180524826049805,4.589846611022949,4.753190040588379,4.543111324310303,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,442.5955200195313,24.16000366210937,25.345611572265625
5948,2025-04-30 16:24:08-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.24465560913086,4.6180524826049805,4.589846611022949,4.753190040588379,4.5541839599609375,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
5949,2025-04-30 16:24:09-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.24465560913086,4.6180524826049805,4.589846611022949,4.736143112182617,4.580209732055664,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
5950,2025-04-30 16:24:10-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.166133880615234,4.6180524826049805,4.589846611022949,4.736143112182617,4.548871994018555,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
5951,2025-04-30 16:24:11-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,37.94034194946289,4.6180524826049805,4.589846611022949,4.724984645843506,4.548871994018555,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
5952,2025-04-30 16:24:12-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,37.94034194946289,4.6180524826049805,4.589846611022949,4.7110371589660645,4.548871994018555,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,444.4266357421875,24.16000366210937,25.345611572265625
5953,2025-04-30 16:24:13-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.244407653808594,4.6180524826049805,4.589846611022949,4.7110371589660645,4.560814857,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,442.06146240234375,24.16000366210937,25.345611572265625
5954,2025-04-30 16:24:14-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.244407653808594,4.6180524826049805,4.589846611022949,4.7110371589660645,4.575368881225586,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.95724105834961,442.06146240234375,24.16000366210937,25.345611572265625
5955,2025-04-30 16:24:15-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.19245529174805,4.6180524826049805,4.589846611022949,4.7110371589660645,4.544441223144531,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.96773147583008,442.06146240234375,24.16000366210937,25.345611572265625
5956,2025-04-30 16:24:16-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,37.940555572509766,4.6180524826049805,4.589846611022949,4.694919586181641,4.544441223144531,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.358577728271484,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.96773147583008,442.06146240234375,24.16000366210937,25.345611572265625
5957,2025-04-30 16:24:17-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,37.940555572509766,4.6180524826049805,4.589846611022949,4.694919586181641,4.569641113,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.96773147583008,442.06146240234375,24.16000366210937,25.345611572265625
5958,2025-04-30 16:24:18-04:00,0,0,5.056319713592529,4.666715145111084,60,60,4.9912309646606445,4.590466499328613,38.35643768310547,4.6180524826049805,4.589846611022949,4.683451652526856,4.569641113,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.61991882324219,-0.73857975,26.96773147583008,441.2222290039063,24.16000366210937,25.345611572265625
5959,2025-04-30 16:24:19-04:00,0,0,5.056319713592529,4.666715145111084,50,60,4.9912309646606445,4.487254142761231,38.298954010009766,4.6180524826049805,4.589846611022949,4.656795978546143,4.569641113,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.63172531,-0.73857975,26.979530334472656,441.2222290039063,24.16000366210937,25.345611572265625
5960,2025-04-30 16:24:20-04:00,0,0,5.056319713592529,4.666715145111084,50,60,4.9912309646606445,3.935544967651367,38.298954010009766,4.299114704,4.327630043029785,4.476716041564941,4.018853187561035,100,4.6180524826049805,4.666715145111084,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.63172531,-0.73857975,26.979530334472656,441.2222290039063,24.16000366210937,25.345611572265625
5961,2025-04-30 16:24:21-04:00,0,0,5.056319713592529,4.174515247344971,50,60,4.9912309646606445,3.539430618286133,28.90378189086914,3.793898582458496,3.8165245056152335,4.269049644470215,3.453174114227295,100,4.6180524826049805,4.062004089355469,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,17.927471160888672,20.369260787963867,0,0,1.2742547988891602,33.63172531,-0.73857975,26.979530334472656,441.2222290039063,24.16000366210937,25.345611572265625
5962,2025-04-30 16:24:22-04:00,0,0,5.056319713592529,3.708662271499634,50,60,4.9912309646606445,3.2198729515075684,25.774080276489254,3.423819303512573,3.4535744190216064,4.068202972412109,3.183612585067749,100,4.6180524826049805,3.6138179302215576,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.759090423583984,20.369260787963867,0,0,1.2742547988891602,33.63172531,-0.73857975,26.979530334472656,441.2222290039063,24.16000366210937,25.345611572265625
5963,2025-04-30 16:24:23-04:00,0,0,5.056319713592529,3.3714380264282227,50,60,4.9912309646606445,2.962925434112549,25.774080276489254,3.137736558914185,3.146105527877808,3.859607458114624,2.9312374591827397,100,4.6180524826049805,3.2936408519744877,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.759090423583984,20.369260787963867,0,0,1.2742547988891602,33.63172531,-0.73857975,26.979530334472656,413.5461730957031,24.16000366210937,25.345611572265625
5964,2025-04-30 16:24:24-04:00,0,0,5.056319713592529,3.093723773956299,50,60,4.9912309646606445,2.760838747024536,22.647050857543945,2.8931868076324463,2.9018654823303223,3.659690380096436,2.684411049,100,4.6180524826049805,3.0246050357818604,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.759090423583984,20.388338088989254,0,0,1.2742547988891602,33.63172531,-0.796277046,26.979530334472656,413.5461730957031,24.16000366210937,25.345611572265625
5965,2025-04-30 16:24:25-04:00,0,0,5.056319713592529,2.843595027923584,50,60,4.9912309646606445,2.6523566246032715,21.42987823486328,2.7273643016815186,2.7251946926116943,3.49727726,2.559943199157715,100,4.6180524826049805,2.8029918670654297,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.759090423583984,20.388338088989254,0,0,1.300480842590332,33.71957778930664,-0.796277046,28.836322784423828,413.5461730957031,24.16000366210937,25.345611572265625
5966,2025-04-30 16:24:26-04:00,0,0,5.056319713592529,2.695749282836914,50,50,4.9912309646606445,2.603074789047241,21.42987823486328,2.6427483558654785,2.639029026031494,3.3432326316833496,2.523482084274292,100,4.6180524826049805,2.6715734004974365,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.759090423583984,20.388338088989254,0,0,1.300480842590332,33.71957778930664,-0.796277046,28.836322784423828,413.5461730957031,24.16000366210937,25.345611572265625
5967,2025-04-30 16:24:27-04:00,0,0,5.056319713592529,2.695749282836914,50,50,4.9912309646606445,2.582928181,21.25310516357422,2.606174230575561,2.5959460735321045,3.226691961288452,2.523482084274292,100,4.6180524826049805,2.6715734004974365,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.300480842590332,33.71957778930664,-0.796277046,28.836322784423828,413.5461730957031,24.16000366210937,25.345611572265625
5968,2025-04-30 16:24:28-04:00,0,0,5.056319713592529,2.590367078781128,50,50,4.9912309646606445,2.582928181,21.33574676513672,2.591916799545288,2.580758571624756,3.128128290176392,2.523482084274292,100,4.6180524826049805,2.6715734004974365,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.300480842590332,33.71957778930664,-0.796277046,28.836322784423828,410.2464294433594,24.16000366210937,25.345611572265625
5969,2025-04-30 16:24:29-04:00,0,0,5.056319713592529,2.590367078781128,50,50,4.9912309646606445,2.5708398818969727,21.227283477783203,2.591916799545288,2.580758571624756,3.040102481842041,2.512279748916626,100,4.6180524826049805,2.6715734004974365,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.796277046,29.409358978271484,410.2464294433594,24.16000366210937,25.345611572265625
5970,2025-04-30 16:24:30-04:00,0,0,5.056319713592529,2.590367078781128,50,50,4.9912309646606445,2.5708398818969727,21.227283477783203,2.591916799545288,2.5702199935913086,2.9774928092956543,2.512279748916626,100,4.6180524826049805,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.796277046,29.409358978271484,410.2464294433594,24.16000366210937,25.345611572265625
5971,2025-04-30 16:24:31-04:00,0,0,5.056319713592529,2.590367078781128,50,50,4.9912309646606445,2.5708398818969727,21.205923080444336,2.591916799545288,2.5702199935913086,2.930380821228028,2.512279748916626,100,4.6180524826049805,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.896419525146484,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.796277046,29.409358978271484,410.2464294433594,24.16000366210937,25.345611572265625
5972,2025-04-30 16:24:32-04:00,0,0,5.056319713592529,2.590367078781128,50,50,4.9912309646606445,2.5708398818969727,21.205923080444336,2.58137846,2.5702199935913086,2.879549026489258,2.512279748916626,100,4.6180524826049805,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.796277046,29.409358978271484,410.2464294433594,24.16000366210937,25.345611572265625
5973,2025-04-30 16:24:33-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.44143295288086,2.58137846,2.5702199935913086,2.851653814315796,2.5226831436157227,100,4.6180524826049805,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.796277046,29.409358978271484,408.54888916015625,24.16000366210937,25.345611572265625
5974,2025-04-30 16:24:34-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.38299560546875,2.58137846,2.5702199935913086,2.8184893131256104,2.5226831436157227,100,4.6180524826049805,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.77727508544922,-0.781852722,29.409358978271484,408.54888916015625,24.16000366210937,25.345611572265625
5975,2025-04-30 16:24:35-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.38299560546875,2.58137846,2.5702199935913086,2.786874532699585,2.501832962036133,100,4.6180524826049805,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.75104904174805,-0.781852722,29.388378143310547,408.54888916015625,24.16000366210937,25.345611572265625
5976,2025-04-30 16:24:36-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.295413970947266,2.58137846,2.5702199935913086,2.761458635,2.501832962036133,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.75104904174805,-0.781852722,29.388378143310547,408.54888916015625,24.16000366210937,25.345611572265625
5977,2025-04-30 16:24:37-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.349462509155277,2.58137846,2.5702199935913086,2.7434816360473637,2.517086744308472,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.75104904174805,-0.781852722,29.388378143310547,408.54888916015625,24.16000366210937,25.345611572265625
5978,2025-04-30 16:24:38-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.349462509155277,2.58137846,2.5702199935913086,2.7434816360473637,2.517086744308472,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.388338088989254,0,0,1.3188390731811523,33.75104904174805,-0.770050585,29.388378143310547,408.0911254882813,24.16000366210937,25.345611572265625
5979,2025-04-30 16:24:39-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.38996696472168,2.58137846,2.5702199935913086,2.7183756828308105,2.517086744308472,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.0911254882813,24.16000366210937,25.345611572265625
5980,2025-04-30 16:24:40-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.336759567260746,2.58137846,2.5702199935913086,2.7183756828308105,2.5306568145751958,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.0911254882813,24.16000366210937,25.345611572265625
5981,2025-04-30 16:24:41-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.336759567260746,2.58137846,2.5702199935913086,2.7183756828308105,2.512279748916626,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.0911254882813,24.16000366210937,25.345611572265625
5982,2025-04-30 16:24:42-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.30528259277344,2.58137846,2.5702199935913086,2.7183756828308105,2.5226831436157227,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.0911254882813,24.16000366210937,25.345611572265625
5983,2025-04-30 16:24:43-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.355249404907227,2.58137846,2.5702199935913086,2.7183756828308105,2.5226831436157227,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,409.2355346679688,24.16000366210937,25.48980712890625
5984,2025-04-30 16:24:44-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.355249404907227,2.58137846,2.5702199935913086,2.695129395,2.5226831436157227,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,409.2355346679688,24.16000366210937,25.48980712890625
5985,2025-04-30 16:24:45-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.22868156433105,2.58137846,2.5702199935913086,2.6839711666107178,2.5226831436157227,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,409.2355346679688,24.16000366210937,25.48980712890625
5986,2025-04-30 16:24:46-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.33698081970215,2.58137846,2.5702199935913086,2.6839711666107178,2.505051851272583,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33779525756836,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,409.2355346679688,24.16000366210937,25.48980712890625
5987,2025-04-30 16:24:47-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.33698081970215,2.58137846,2.5702199935913086,2.6839711666107178,2.505051851272583,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.368316650390625,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,409.2355346679688,24.16000366210937,25.48980712890625
5988,2025-04-30 16:24:48-04:00,0,0,3.093723773956299,2.590367078781128,50,50,2.962925434112549,2.5708398818969727,21.27882004,2.58137846,2.5702199935913086,2.6839711666107178,2.5282676219940186,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.368316650390625,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.4916687011719,24.16000366210937,25.48980712890625
5989,2025-04-30 16:24:49-04:00,0,0,3.093723773956299,2.590367078781128,40,50,2.962925434112549,2.552242994308472,21.34246253967285,2.58137846,2.5702199935913086,2.665994406,2.5282676219940186,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.368316650390625,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.4916687011719,24.16000366210937,25.48980712890625
5990,2025-04-30 16:24:50-04:00,0,0,3.093723773956299,2.590367078781128,40,50,2.962925434112549,2.2500431537628174,21.34246253967285,2.4025378227233887,2.4837443828582764,2.601525068283081,2.221152067184448,100,2.612063169,2.5714597702026367,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.368316650390625,18.921215057373047,20.370023727416992,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.4916687011719,24.16000366210937,25.48980712890625
5991,2025-04-30 16:24:51-04:00,0,0,3.093723773956299,2.360384702682495,40,50,2.962925434112549,2.089179515838623,21.34246253967285,2.197041749954224,2.2500431537628174,2.518458604812622,2.0296781063079834,100,2.612063169,2.303664207458496,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.368316650390625,18.921215057373047,20.389101028442383,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.4916687011719,24.16000366210937,25.48980712890625
5992,2025-04-30 16:24:52-04:00,0,0,3.093723773956299,2.1582980155944824,40,50,2.962925434112549,1.9645800590515137,15.726412773132324,2.051365852355957,2.089179515838623,2.4208247661590576,1.8962538242340088,100,2.612063169,2.126682996749878,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,408.4916687011719,24.16000366210937,25.48980712890625
5993,2025-04-30 16:24:53-04:00,0,0,3.093723773956299,2.0213005542755127,40,50,2.962925434112549,1.8632267713546755,15.726412773132324,1.9320353269577024,1.9645800590515137,2.2894062995910645,1.805919289588928,100,2.612063169,1.9893759489059448,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.768096923828125,-0.770050585,29.40148926,400.8621215820313,24.16000366210937,25.48980712890625
5994,2025-04-30 16:24:54-04:00,0,0,3.093723773956299,1.9106489419937132,40,50,2.962925434112549,1.7941080331802368,14.81591797,1.8402905464172363,1.8632267713546755,2.1149051189422607,1.724894404411316,100,2.612063169,1.8855431079864504,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.768096923828125,-0.78054142,29.40148926,400.8621215820313,24.16000366210937,25.48980712890625
5995,2025-04-30 16:24:55-04:00,0,0,3.093723773956299,1.9106489419937132,40,50,2.962925434112549,1.7649731636047363,14.57089614868164,1.7888389825820925,1.7941080331802368,2.0594244,1.6942546367645264,100,2.612063169,1.8855431079864504,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.82710266113281,-0.78054142,29.949615478515625,400.8621215820313,24.16000366210937,25.48980712890625
5996,2025-04-30 16:24:56-04:00,0,0,3.093723773956299,1.7755112648010254,40,40,2.962925434112549,1.754124641418457,14.57089614868164,1.7680726051330566,1.7649731636047363,1.9884461164474487,1.6942546367645264,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.123401641845703,20.389101028442383,0,0,1.3188390731811523,33.82710266113281,-0.78054142,29.949615478515625,400.8621215820313,24.16000366210937,25.48980712890625
5997,2025-04-30 16:24:57-04:00,0,0,3.093723773956299,1.7755112648010254,40,40,2.962925434112549,1.754124641418457,14.384062767028809,1.7680726051330566,1.754124641418457,1.9326552152633667,1.6942546367645264,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.3188390731811523,33.82710266113281,-0.78054142,29.949615478515625,400.8621215820313,24.16000366210937,25.48980712890625
5998,2025-04-30 16:24:58-04:00,0,0,3.093723773956299,1.7755112648010254,40,40,2.962925434112549,1.754124641418457,14.55292510986328,1.7680726051330566,1.754124641418457,1.836571216583252,1.6942546367645264,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.3188390731811523,33.82710266113281,-0.78054142,29.949615478515625,396.3034973144531,24.16000366210937,25.48980712890625
5999,2025-04-30 16:24:59-04:00,0,0,3.093723773956299,1.7755112648010254,40,40,2.962925434112549,1.754124641418457,14.55292510986328,1.7569143772125244,1.754124641418457,1.8006170988082886,1.6942546367645264,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.3188390731811523,33.876930236816406,-0.78054142,30.10565185546875,396.3034973144531,24.16000366210937,25.48980712890625
6000,2025-04-30 16:25:00-04:00,0,0,3.093723773956299,1.7755112648010254,40,40,2.962925434112549,1.754124641418457,14.576440811157228,1.7569143772125244,1.754124641418457,1.7156912088394165,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.3188390731811523,33.876930236816406,-0.78054142,30.10565185546875,396.3034973144531,24.16000366210937,25.48980712890625
6001,2025-04-30 16:25:01-04:00,0,0,3.093723773956299,1.7755112648010254,40,40,2.962925434112549,1.754124641418457,14.576440811157228,1.7569143772125244,1.754124641418457,1.6834564208984375,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.3188390731811523,33.876930236816406,-0.78054142,30.10565185546875,396.3034973144531,24.16000366210937,25.48980712890625
6002,2025-04-30 16:25:02-04:00,0,0,3.093723773956299,1.7755112648010254,40,40,2.962925434112549,1.754124641418457,14.541504859924316,1.7569143772125244,1.754124641418457,1.5755943059921265,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.3188390731811523,33.876930236816406,-0.78054142,30.10565185546875,396.3034973144531,24.16000366210937,25.48980712890625
6003,2025-04-30 16:25:03-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.474101066589355,1.7569143772125244,1.754124641418457,1.5145342350006104,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.3188390731811523,33.876930236816406,-0.78054142,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
6004,2025-04-30 16:25:04-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.474101066589355,1.7569143772125244,1.754124641418457,1.4311580657958984,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.3188390731811523,33.876930236816406,-0.763494492,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
6005,2025-04-30 16:25:05-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.529670715332031,1.7569143772125244,1.754124641418457,1.417210340499878,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.763494492,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
6006,2025-04-30 16:25:06-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.38182258605957,1.7569143772125244,1.754124641418457,1.3654489517211914,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35305404663086,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.763494492,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
6007,2025-04-30 16:25:07-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.38182258605957,1.7569143772125244,1.754124641418457,1.393964171409607,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.763494492,30.10565185546875,397.1808776855469,24.16000366210937,25.48980712890625
6008,2025-04-30 16:25:08-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.557804107666016,1.7569143772125244,1.754124641418457,1.4162805080413818,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.753004074,30.10565185546875,398.0392150878906,24.16000366210937,25.48980712890625
6009,2025-04-30 16:25:09-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.402360916137695,1.7569143772125244,1.754124641418457,1.4162805080413818,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.753004074,30.092544555664062,398.0392150878906,24.16000366210937,25.48980712890625
6010,2025-04-30 16:25:10-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.402360916137695,1.7569143772125244,1.754124641418457,1.3666887283325195,1.683518648147583,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.753004074,30.092544555664062,398.0392150878906,24.16000366210937,25.48980712890625
6011,2025-04-30 16:25:11-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.466157913208008,1.7569143772125244,1.754124641418457,1.4069820642471311,1.6978182792663574,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.753004074,30.092544555664062,398.0392150878906,24.16000366210937,25.48980712890625
6012,2025-04-30 16:25:12-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.482630729675291,1.7569143772125244,1.754124641418457,1.3837358951568604,1.6978182792663574,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.753004074,30.092544555664062,398.0392150878906,24.16000366210937,25.48980712890625
6013,2025-04-30 16:25:13-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.345391273498535,1.7569143772125244,1.754124641418457,1.423099398612976,1.6859102249145508,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.753004074,30.092544555664062,396.8757019042969,24.16000366210937,25.634002685546875
6014,2025-04-30 16:25:14-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.345391273498535,1.7569143772125244,1.754124641418457,1.4863290786743164,1.6859102249145508,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.16345596313477,20.37841797,0,0,1.329329490661621,33.862510681152344,-0.739891469,30.092544555664062,396.8757019042969,24.16000366210937,25.634002685546875
6015,2025-04-30 16:25:15-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.476482391357422,1.7569143772125244,1.754124641418457,1.4711414575576782,1.6739177703857422,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.16345596313477,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.739891469,30.10434341430664,396.8757019042969,24.16000366210937,25.634002685546875
6016,2025-04-30 16:25:16-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.557499885559082,1.7569143772125244,1.754124641418457,1.493147850036621,1.6739177703857422,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.16345596313477,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.739891469,30.10434341430664,396.8757019042969,24.16000366210937,25.634002685546875
6017,2025-04-30 16:25:17-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.557499885559082,1.7569143772125244,1.754124641418457,1.4661822319030762,1.6882987022399902,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.16345596313477,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.739891469,30.10434341430664,396.8757019042969,24.16000366210937,25.634002685546875
6018,2025-04-30 16:25:18-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.557499885559082,1.7569143772125244,1.754124641418457,1.489118576049805,1.6882987022399902,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.16345596313477,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.725466728,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
6019,2025-04-30 16:25:19-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.50512409210205,1.7569143772125244,1.754124641418457,1.489118576049805,1.6882987022399902,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.16345596313477,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.725466728,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
6020,2025-04-30 16:25:20-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.50512409210205,1.7569143772125244,1.754124641418457,1.5418096780776978,1.6882987022399902,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.16345596313477,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.725466728,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
6021,2025-04-30 16:25:21-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.50512409210205,1.7569143772125244,1.754124641418457,1.483539342880249,1.6882987022399902,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.16345596313477,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.725466728,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
6022,2025-04-30 16:25:22-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.50512409210205,1.7569143772125244,1.754124641418457,1.5238327980041504,1.6882987022399902,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.181575775146484,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.725466728,30.10434341430664,397.5814514160156,24.16000366210937,25.634002685546875
6023,2025-04-30 16:25:23-04:00,0,0,1.9106489419937132,1.7755112648010254,40,40,1.8632267713546755,1.754124641418457,14.52797031402588,1.7569143772125244,1.754124641418457,1.5095750093460083,1.6882987022399902,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.181575775146484,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.725466728,30.10434341430664,396.4751586914063,24.16000366210937,25.634002685546875
6024,2025-04-30 16:25:24-04:00,0,0,1.9106489419937132,1.7755112648010254,30,40,1.8632267713546755,1.7349079847335815,14.52797031402588,1.7569143772125244,1.743896484,1.5470788478851318,1.6882987022399902,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.181575775146484,20.37841797,0,0,1.329329490661621,33.87561798095703,-0.713665009,30.10434341430664,396.4751586914063,24.16000366210937,25.634002685546875
6025,2025-04-30 16:25:25-04:00,0,0,1.9106489419937132,1.7755112648010254,30,40,1.8632267713546755,1.6506019830703735,14.52797031402588,1.7150713205337524,1.711351752281189,1.520423412322998,1.622580647468567,100,2.612063169,1.770552158355713,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.181575775146484,20.37841797,0,0,1.329329490661621,33.86119461,-0.713665009,30.092544555664062,396.4751586914063,24.16000366210937,25.634002685546875
6026,2025-04-30 16:25:26-04:00,0,0,1.9106489419937132,1.6707484722137451,30,40,1.8632267713546755,1.5901618003845217,13.21401023864746,1.6372740268707275,1.6332447528839111,1.3350738286972046,1.534517526626587,100,2.612063169,1.6506019830703735,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.181575775146484,20.37841797,0,0,1.329329490661621,33.86119461,-0.713665009,30.092544555664062,396.4751586914063,24.16000366210937,25.634002685546875
6027,2025-04-30 16:25:27-04:00,0,0,1.9106489419937132,1.6707484722137451,30,40,1.8632267713546755,1.5402599573135376,12.721860885620115,1.5793136358261108,1.5749744176864624,1.1760700941085815,1.467405080795288,100,2.612063169,1.6506019830703735,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.86119461,-0.713665009,30.092544555664062,396.4751586914063,24.16000366210937,25.634002685546875
6028,2025-04-30 16:25:28-04:00,0,0,1.9106489419937132,1.5504882335662842,30,40,1.8632267713546755,1.4990369081497192,12.721860885620115,1.5328212976455688,1.5309616327285769,1.026984691619873,1.4466642141342163,100,2.612063169,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.86119461,-0.713665009,30.092544555664062,394.9492492675781,24.16000366210937,25.634002685546875
6029,2025-04-30 16:25:29-04:00,0,0,1.9106489419937132,1.5504882335662842,30,40,1.8632267713546755,1.4798200130462646,12.121599197387695,1.4981070756912231,1.491288185119629,0.9005255699157715,1.404263973236084,100,2.612063169,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.92413711547852,-0.713665009,30.281368255615234,394.9492492675781,24.16000366210937,25.634002685546875
6030,2025-04-30 16:25:30-04:00,0,0,1.9106489419937132,1.5504882335662842,30,40,1.8632267713546755,1.4798200130462646,12.238259315490724,1.483539342880249,1.4770303964614868,0.7725167274475098,1.404263973236084,100,2.612063169,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.92413711547852,-0.713665009,30.281368255615234,394.9492492675781,24.16000366210937,25.634002685546875
6031,2025-04-30 16:25:31-04:00,0,0,1.9106489419937132,1.5504882335662842,30,40,1.8632267713546755,1.4664920568466189,12.238259315490724,1.483539342880249,1.4770303964614868,0.6581456065177917,1.404263973236084,100,2.612063169,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.92413711547852,-0.713665009,30.281368255615234,394.9492492675781,24.16000366210937,25.634002685546875
6032,2025-04-30 16:25:32-04:00,0,0,1.9106489419937132,1.5504882335662842,30,40,1.8632267713546755,1.4664920568466189,12.270915985107422,1.483539342880249,1.4664920568466189,0.5391252040863037,1.404263973236084,100,2.612063169,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.92413711547852,-0.713665009,30.281368255615234,394.9492492675781,24.16000366210937,25.634002685546875
6033,2025-04-30 16:25:33-04:00,0,0,1.9106489419937132,1.5504882335662842,30,40,1.8632267713546755,1.4664920568466189,12.07878589630127,1.483539342880249,1.4664920568466189,0.4402514994144439,1.404263973236084,100,2.612063169,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.92413711547852,-0.713665009,30.281368255615234,393.2707824707031,24.16000366210937,25.634002685546875
6034,2025-04-30 16:25:34-04:00,0,0,1.9106489419937132,1.5504882335662842,30,40,1.8632267713546755,1.4664920568466189,12.07878589630127,1.483539342880249,1.4664920568466189,0.3630742132663727,1.404263973236084,100,2.612063169,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.92413711547852,-0.701863706,30.281368255615234,393.2707824707031,24.16000366210937,25.634002685546875
6035,2025-04-30 16:25:35-04:00,0,0,1.9106489419937132,1.5504882335662842,30,40,1.8632267713546755,1.4664920568466189,12.168121337890623,1.483539342880249,1.4664920568466189,0.2964352369308471,1.404263973236084,100,2.612063169,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.701863706,30.33381462097168,393.2707824707031,24.16000366210937,25.634002685546875
6036,2025-04-30 16:25:36-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.106484413146973,1.483539342880249,1.4664920568466189,0.2428140491247177,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.701863706,30.33381462097168,393.2707824707031,24.16000366210937,25.634002685546875
6037,2025-04-30 16:25:37-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.106484413146973,1.483539342880249,1.4664920568466189,0.1991112828254699,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.701863706,30.33381462097168,393.2707824707031,24.16000366210937,25.634002685546875
6038,2025-04-30 16:25:38-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.199466705322266,1.4730011224746704,1.4664920568466189,0.1650169044733047,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.682194173,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
6039,2025-04-30 16:25:39-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.100519180297852,1.4730011224746704,1.4664920568466189,0.1290628314018249,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.682194173,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
6040,2025-04-30 16:25:40-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.100519180297852,1.4730011224746704,1.4664920568466189,0.1030271351337432,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.682194173,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
6041,2025-04-30 16:25:41-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.078547477722168,1.4730011224746704,1.4664920568466189,0.08474014,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.682194173,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
6042,2025-04-30 16:25:42-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.078547477722168,1.4730011224746704,1.4664920568466189,0.070792444,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.682194173,30.33381462097168,393.7476196289063,24.16000366210937,25.634002685546875
6043,2025-04-30 16:25:43-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.078547477722168,1.4730011224746704,1.4664920568466189,0.05870444,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.37841797,0,0,1.329329490661621,33.95167922973633,-0.682194173,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
6044,2025-04-30 16:25:44-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.157699584960938,1.4730011224746704,1.4664920568466189,0.047236331,1.404263973236084,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.389101028442383,0,0,1.329329490661621,33.95167922973633,-0.682194173,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
6045,2025-04-30 16:25:45-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.262354850769045,1.4730011224746704,1.4664920568466189,0.047236331,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.682194173,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
6046,2025-04-30 16:25:46-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.262354850769045,1.4730011224746704,1.4664920568466189,0.032668736,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.682194173,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
