,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV Â°C,TE-400B/AI1/OUT.CV Â°C
6047,2025-04-30 16:25:47-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.262354850769045,1.4730011224746704,1.4664920568466189,0.032668736,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.682194173,30.33381462097168,394.9873962402344,24.16000366210937,25.634002685546875
6048,2025-04-30 16:25:48-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.140911102294922,1.4730011224746704,1.4664920568466189,0.021820523,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.669080734,30.33381462097168,397.1045837402344,24.16000366210937,25.634002685546875
6049,2025-04-30 16:25:49-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.140911102294922,1.4730011224746704,1.4664920568466189,0.021820523,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.669080734,30.31939697265625,397.1045837402344,24.16000366210937,25.634002685546875
6050,2025-04-30 16:25:50-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.109208106994627,1.4730011224746704,1.4664920568466189,0.021820523,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.669080734,30.31939697265625,397.1045837402344,24.16000366210937,25.634002685546875
6051,2025-04-30 16:25:51-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.126008987426758,1.4730011224746704,1.4664920568466189,0.021820523,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34256362915039,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.669080734,30.31939697265625,397.1045837402344,24.16000366210937,25.634002685546875
6052,2025-04-30 16:25:52-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.126008987426758,1.4730011224746704,1.4664920568466189,0.021820523,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.669080734,30.31939697265625,397.1045837402344,24.16000366210937,25.634002685546875
6053,2025-04-30 16:25:53-04:00,0,0,1.9106489419937132,1.5504882335662842,30,30,1.8632267713546755,1.4664920568466189,12.18690299987793,1.4730011224746704,1.4664920568466189,0.070482492,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.669080734,30.31939697265625,395.0446166992188,24.16000366210937,25.77819824
6054,2025-04-30 16:25:54-04:00,0,0,1.9106489419937132,1.5504882335662842,20,30,1.8632267713546755,1.4553340673446655,12.344356536865234,1.4730011224746704,1.4664920568466189,0.091868967,1.3941850662231443,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.22925949,20.389101028442383,0,0,1.329329490661621,33.938560485839844,-0.669080734,30.31939697265625,395.0446166992188,24.16000366210937,25.77819824
6055,2025-04-30 16:25:55-04:00,0,0,1.9106489419937132,1.5504882335662842,20,30,1.8632267713546755,1.3930343389511108,12.344356536865234,1.440766453742981,1.440456509590149,0.074201874,1.3396517038345337,100,1.5901618003845217,1.5402599573135376,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.22925949,20.389101028442383,0,0,1.329329490661621,33.967411041259766,-0.669080734,30.35217285,395.0446166992188,24.16000366210937,25.77819824
6056,2025-04-30 16:25:56-04:00,0,0,1.9106489419937132,1.423719287,20,30,1.8632267713546755,1.3604897260665894,11.27849006652832,1.3859055042266846,1.3818762302398682,0.06118403,1.2828021049499512,100,1.5901618003845217,1.4076019525527954,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.22925949,20.389101028442383,0,0,1.329329490661621,33.967411041259766,-0.669080734,30.35217285,395.0446166992188,24.16000366210937,25.77819824
6057,2025-04-30 16:25:57-04:00,0,0,1.9106489419937132,1.423719287,20,30,1.8632267713546755,1.3195765018463137,11.27849006652832,1.3536708354949951,1.3502614498138428,0.04940597,1.2461566925048828,100,1.5901618003845217,1.4076019525527954,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,33.967411041259766,-0.669080734,30.35217285,395.0446166992188,24.16000366210937,25.77819824
6058,2025-04-30 16:25:58-04:00,0,0,1.9106489419937132,1.423719287,20,30,1.8632267713546755,1.2991198301315308,10.780089378356934,1.3170969486236572,1.3115177154541016,0.04940597,1.2249594926834106,100,1.5901618003845217,1.4076019525527954,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,33.967411041259766,-0.669080734,30.35217285,393.3470764160156,24.16000366210937,25.77819824
6059,2025-04-30 16:25:59-04:00,0,0,1.9106489419937132,1.302219271659851,20,30,1.8632267713546755,1.2991198301315308,10.668889045715332,1.302219271659851,1.2978800535202026,0.033598579,1.2249594926834106,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.669080734,30.47674560546875,393.3470764160156,24.16000366210937,25.77819824
6060,2025-04-30 16:26:00-04:00,0,0,1.9106489419937132,1.302219271659851,20,30,1.8632267713546755,1.2991198301315308,10.668889045715332,1.302219271659851,1.2978800535202026,0.033598579,1.2249594926834106,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.669080734,30.47674560546875,393.3470764160156,24.16000366210937,25.77819824
6061,2025-04-30 16:26:01-04:00,0,0,1.9106489419937132,1.302219271659851,20,30,1.8632267713546755,1.288581609725952,10.63057804107666,1.302219271659851,1.2978800535202026,0.023370266,1.2249594926834106,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.275989532470703,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.669080734,30.47674560546875,393.3470764160156,24.16000366210937,25.77819824
6062,2025-04-30 16:26:02-04:00,0,0,1.9106489419937132,1.302219271659851,20,30,1.8632267713546755,1.288581609725952,10.663985252380373,1.302219271659851,1.2978800535202026,0.023370266,1.2249594926834106,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.669080734,30.47674560546875,393.3470764160156,24.16000366210937,25.77819824
6063,2025-04-30 16:26:03-04:00,0,0,1.9106489419937132,1.302219271659851,20,30,1.8632267713546755,1.288581609725952,10.663985252380373,1.302219271659851,1.287031888961792,0.023370266,1.2249594926834106,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.669080734,30.47674560546875,392.9465026855469,24.16000366210937,25.77819824
6064,2025-04-30 16:26:04-04:00,0,0,1.9106489419937132,1.302219271659851,20,30,1.8632267713546755,1.288581609725952,10.72012710571289,1.302219271659851,1.287031888961792,0.012832005,1.2249594926834106,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.00806427001953,-0.680882871,30.47674560546875,392.9465026855469,24.16000366210937,25.77819824
6065,2025-04-30 16:26:05-04:00,0,0,1.9106489419937132,1.302219271659851,20,30,1.8632267713546755,1.288581609725952,10.72012710571289,1.302219271659851,1.287031888961792,0.012832005,1.2249594926834106,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.02904510498047,-0.680882871,30.502979278564453,392.9465026855469,24.16000366210937,25.77819824
6066,2025-04-30 16:26:06-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.72012710571289,1.302219271659851,1.287031888961792,0.012832005,1.2084006071090698,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.356868743896484,19.252147674560547,20.389101028442383,0,0,1.329329490661621,34.02904510498047,-0.680882871,30.502979278564453,392.9465026855469,24.16000366210937,25.77819824
6067,2025-04-30 16:26:07-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.625239372253418,1.302219271659851,1.287031888961792,0.012832005,1.2084006071090698,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.02904510498047,-0.680882871,30.502979278564453,392.9465026855469,24.16000366210937,25.77819824
6068,2025-04-30 16:26:08-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.63959503173828,1.302219271659851,1.287031888961792,0.012832005,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.02904510498047,-0.680882871,30.502979278564453,394.7203674316406,24.16000366210937,25.77819824
6069,2025-04-30 16:26:09-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.63959503173828,1.302219271659851,1.287031888961792,0.012832005,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.680882871,30.49117088317871,394.7203674316406,24.16000366210937,25.77819824
6070,2025-04-30 16:26:10-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.75584602355957,1.302219271659851,1.287031888961792,0.012832005,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.680882871,30.49117088317871,394.7203674316406,24.16000366210937,25.77819824
6071,2025-04-30 16:26:11-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.800174713134766,1.302219271659851,1.287031888961792,0.012832005,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.680882871,30.49117088317871,394.7203674316406,24.16000366210937,25.77819824
6072,2025-04-30 16:26:12-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.800174713134766,1.302219271659851,1.287031888961792,0.012832005,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.680882871,30.49117088317871,394.7203674316406,24.16000366210937,25.77819824
6073,2025-04-30 16:26:13-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.654495239257812,1.302219271659851,1.287031888961792,0.012832005,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.680882871,30.49117088317871,392.9846496582031,24.16000366210937,25.77819824
6074,2025-04-30 16:26:14-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.74571132659912,1.302219271659851,1.287031888961792,0.012832005,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.49117088317871,392.9846496582031,24.16000366210937,25.77819824
6075,2025-04-30 16:26:15-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.74571132659912,1.302219271659851,1.287031888961792,0.012832005,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.504283905029297,392.9846496582031,24.16000366210937,25.77819824
6076,2025-04-30 16:26:16-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.71329116821289,1.302219271659851,1.287031888961792,0.001673845,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.346378326416016,19.26645278930664,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.504283905029297,392.9846496582031,24.16000366210937,25.77819824
6077,2025-04-30 16:26:17-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.74316406,1.302219271659851,1.287031888961792,0.001673845,1.221665382385254,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.504283905029297,392.9846496582031,24.16000366210937,25.77819824
6078,2025-04-30 16:26:18-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.74316406,1.302219271659851,1.287031888961792,0.001673845,1.206732153892517,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.504283905029297,392.9846496582031,24.16000366210937,25.77819824
6079,2025-04-30 16:26:19-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.652706146240234,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.49248504638672,392.9846496582031,24.16000366210937,25.77819824
6080,2025-04-30 16:26:20-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.808629989624023,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.49248504638672,392.9846496582031,24.16000366210937,25.77819824
6081,2025-04-30 16:26:21-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.808629989624023,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.36164093017578,19.28647994995117,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.49248504638672,392.9846496582031,24.16000366210937,25.77819824
6082,2025-04-30 16:26:22-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.706128120422363,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.49248504638672,392.9846496582031,24.16000366210937,25.77819824
6083,2025-04-30 16:26:23-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.670284271240234,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.49248504638672,392.7366943359375,24.16000366210937,25.77819824
6084,2025-04-30 16:26:24-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.670284271240234,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01593399047852,-0.670392454,30.49248504638672,392.7366943359375,24.16000366210937,25.77819824
6085,2025-04-30 16:26:25-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.700647354125977,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.670392454,30.51215171813965,392.7366943359375,24.16000366210937,25.77819824
6086,2025-04-30 16:26:26-04:00,0,0,1.9106489419937132,1.302219271659851,20,20,1.8632267713546755,1.288581609725952,10.764039039611816,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.670392454,30.51215171813965,392.7366943359375,24.16000366210937,25.77819824
6087,2025-04-30 16:26:27-04:00,0,0,1.9106489419937132,1.302219271659851,10,20,1.8632267713546755,1.2718442678451538,10.764039039611816,1.302219271659851,1.287031888961792,0.001673845,1.2183629274368286,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.670392454,30.51215171813965,392.7366943359375,24.16000366210937,25.77819824
6088,2025-04-30 16:26:28-04:00,0,0,1.9106489419937132,1.302219271659851,10,20,1.8632267713546755,1.213573932647705,10.65874195098877,1.253867268562317,1.2526274919509888,0.001673845,1.1468112468719482,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.03166961669922,-0.670392454,30.51215171813965,392.1263427734375,24.16000366210937,25.77819824
6089,2025-04-30 16:26:29-04:00,0,0,1.9106489419937132,1.302219271659851,10,20,1.8632267713546755,1.1859885454177856,9.675567626953123,1.2067550420761108,1.2045854330062866,0.001673845,1.1001877784729004,100,1.5901618003845217,1.302219271659851,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.670392454,30.49248504638672,392.1263427734375,24.16000366210937,25.77819824
6090,2025-04-30 16:26:30-04:00,0,0,1.9106489419937132,1.1974565982818604,10,20,1.8632267713546755,1.1447653770446775,9.675567626953123,1.1729706525802612,1.1745203733444214,0.001673845,1.0798566341400146,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.670392454,30.49248504638672,392.1263427734375,24.16000366210937,25.77819824
6091,2025-04-30 16:26:31-04:00,0,0,1.9106489419937132,1.1974565982818604,10,20,1.8632267713546755,1.1280280351638794,9.258622169494627,1.1425955295562744,1.138256311416626,0.001673845,1.0476603507995603,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33970260620117,19.25596237182617,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.670392454,30.49248504638672,392.1263427734375,24.16000366210937,25.77819824
6092,2025-04-30 16:26:32-04:00,0,0,1.9106489419937132,1.1974565982818604,10,20,1.8632267713546755,1.1280280351638794,9.294925689697266,1.1298877000808716,1.1255484819412231,0.001673845,1.0476603507995603,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.670392454,30.49248504638672,392.1263427734375,24.16000366210937,25.77819824
6093,2025-04-30 16:26:33-04:00,0,0,1.9106489419937132,1.1974565982818604,10,20,1.8632267713546755,1.1280280351638794,9.294925689697266,1.1298877000808716,1.1255484819412231,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.670392454,30.49248504638672,392.1263427734375,24.16000366210937,25.77819824
6094,2025-04-30 16:26:34-04:00,0,0,1.9106489419937132,1.1974565982818604,10,20,1.8632267713546755,1.1159400939941406,9.446151733398438,1.1298877000808716,1.1255484819412231,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.01068878173828,-0.65596813,30.49248504638672,392.1263427734375,24.16000366210937,25.77819824
6095,2025-04-30 16:26:35-04:00,0,0,1.9106489419937132,1.1974565982818604,10,20,1.8632267713546755,1.1159400939941406,9.315905570983888,1.1298877000808716,1.1255484819412231,0.001673845,1.0457355976104736,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.65596813,30.652467727661133,392.1263427734375,24.16000366210937,25.77819824
6096,2025-04-30 16:26:36-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.245219230651855,1.1298877000808716,1.1143903732299805,0.001673845,1.0457355976104736,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.35019302368164,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.65596813,30.652467727661133,392.1263427734375,24.16000366210937,25.77819824
6097,2025-04-30 16:26:37-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.001673845,1.0457355976104736,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.65596813,30.652467727661133,392.1263427734375,24.16000366210937,25.77819824
6098,2025-04-30 16:26:38-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.001673845,1.0457355976104736,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.10247802734375,-0.65596813,30.652467727661133,391.9928283691406,24.16000366210937,25.77819824
6099,2025-04-30 16:26:39-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.001673845,1.0457355976104736,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.65596813,30.652467727661133,391.9928283691406,24.16000366210937,25.77819824
6100,2025-04-30 16:26:40-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.221031188964844,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.65596813,30.652467727661133,391.9928283691406,24.16000366210937,25.77819824
6101,2025-04-30 16:26:41-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.268834114074709,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.33493423461914,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.65596813,30.652467727661133,391.9928283691406,24.16000366210937,25.77819824
6102,2025-04-30 16:26:42-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.295063018798828,20.389101028442383,0,0,1.329329490661621,34.09198760986328,-0.65596813,30.652467727661133,391.9928283691406,24.16000366210937,25.77819824
6103,2025-04-30 16:26:43-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.001673845,1.0457355976104736,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.295063018798828,20.37841797,0,0,1.329329490661621,34.09198760986328,-0.65596813,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
6104,2025-04-30 16:26:44-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.230053901672363,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.295063018798828,20.37841797,0,0,1.329329490661621,34.09198760986328,-0.65596813,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
6105,2025-04-30 16:26:45-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.202247619628906,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.295063018798828,20.37841797,0,0,1.329329490661621,34.103790283203125,-0.65596813,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
6106,2025-04-30 16:26:46-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.202247619628906,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.295063018798828,20.37841797,0,0,1.329329490661621,34.103790283203125,-0.65596813,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
6107,2025-04-30 16:26:47-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.241054535,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.282665252685547,20.37841797,0,0,1.329329490661621,34.103790283203125,-0.65596813,30.652467727661133,391.32525634765625,24.16000366210937,25.890350341796875
6108,2025-04-30 16:26:48-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.271383286,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.282665252685547,20.37841797,0,0,1.329329490661621,34.103790283203125,-0.65596813,30.652467727661133,392.0119018554688,24.16000366210937,25.890350341796875
6109,2025-04-30 16:26:49-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.271383286,1.1298877000808716,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.282665252685547,20.37841797,0,0,1.329329490661621,34.093299865722656,-0.65596813,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
6110,2025-04-30 16:26:50-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.30538559,1.1298877000808716,1.1143903732299805,0.001673845,1.043807029724121,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.282665252685547,20.37841797,0,0,1.329329490661621,34.093299865722656,-0.65596813,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
6111,2025-04-30 16:26:51-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.250509262,1.1196595430374146,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.282665252685547,20.37841797,0,0,1.329329490661621,34.093299865722656,-0.65596813,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
6112,2025-04-30 16:26:52-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.250509262,1.1196595430374146,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.093299865722656,-0.65596813,30.63935089111328,392.0119018554688,24.16000366210937,25.890350341796875
6113,2025-04-30 16:26:53-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.093299865722656,-0.65596813,30.63935089111328,390.9056091308594,24.16000366210937,25.890350341796875
6114,2025-04-30 16:26:54-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.093299865722656,-0.65596813,30.63935089111328,390.9056091308594,24.16000366210937,25.890350341796875
6115,2025-04-30 16:26:55-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.228363037109377,1.1196595430374146,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
6116,2025-04-30 16:26:56-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.155416489,1.1196595430374146,1.1143903732299805,0.001673845,1.0321614742279053,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
6117,2025-04-30 16:26:57-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.245276451,1.1196595430374146,1.1143903732299805,0.001673845,1.0514992475509644,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,390.9056091308594,24.16000366210937,25.890350341796875
6118,2025-04-30 16:26:58-04:00,0,0,1.9106489419937132,1.1974565982818604,10,10,1.8632267713546755,1.1159400939941406,9.407052040100098,1.1196595430374146,1.1143903732299805,0.001673845,1.0514992475509644,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,392.0500488,24.16000366210937,25.890350341796875
6119,2025-04-30 16:26:59-04:00,0,0,1.9106489419937132,1.1974565982818604,0,10,1.8632267713546755,1.095173478126526,9.407052040100098,1.1196595430374146,1.1143903732299805,0.001673845,1.034111499786377,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,392.0500488,24.16000366210937,25.890350341796875
6120,2025-04-30 16:27:00-04:00,0,0,1.9106489419937132,1.1974565982818604,0,10,1.8632267713546755,1.051160693,8.569828987121582,1.080915927886963,1.095173478126526,0.001673845,0.9635143876075744,100,1.5901618003845217,1.1912575960159302,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,392.0500488,24.16000366210937,25.890350341796875
6121,2025-04-30 16:27:01-04:00,0,0,1.9106489419937132,1.0666581392288208,0,10,1.8632267713546755,1.029774188995361,8.569828987121582,1.0462015867233276,1.051160693,0.001673845,0.9423729181289672,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.29697036743164,20.37841797,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,392.0500488,24.16000366210937,25.890350341796875
6122,2025-04-30 16:27:02-04:00,0,0,1.9106489419937132,1.0666581392288208,0,10,1.8632267713546755,1.0179961919784546,8.393261909484863,1.0303940773010254,1.027604579925537,0.001673845,0.9423729181289672,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.37841797,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,392.0500488,24.16000366210937,25.890350341796875
6123,2025-04-30 16:27:03-04:00,0,0,1.9106489419937132,1.0666581392288208,0,10,1.8632267713546755,0.9975395798683168,8.088656425476074,1.0148967504501345,1.011797308921814,0.001673845,0.9185554385185242,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.11034393310547,-0.65596813,30.657712936401367,391.4778442382813,24.16000366210937,25.890350341796875
6124,2025-04-30 16:27:04-04:00,0,0,1.9106489419937132,1.0666581392288208,0,10,1.8632267713546755,0.9975395798683168,8.088656425476074,0.9990893006324768,0.9950599074363708,0.001673845,0.9052999019622804,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.11034393310547,-0.640232921,30.657712936401367,391.4778442382813,24.16000366210937,25.890350341796875
6125,2025-04-30 16:27:05-04:00,0,0,1.9106489419937132,1.0666581392288208,0,10,1.8632267713546755,0.9866913557052612,7.9755635261535645,0.9990893006324768,0.9950599074363708,0.001673845,0.9052999019622804,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.640232921,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
6126,2025-04-30 16:27:06-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.138197898864746,0.9990893006324768,0.9950599074363708,0.001673845,0.8941036462783813,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.640232921,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
6127,2025-04-30 16:27:07-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.138197898864746,0.9990893006324768,0.984521747,0.001673845,0.8941036462783813,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.640232921,30.737695693969727,391.4778442382813,24.16000366210937,25.890350341796875
6128,2025-04-30 16:27:08-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.199702262878418,0.9990893006324768,0.984521747,0.001673845,0.8941036462783813,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.152305603027344,-0.627119899,30.737695693969727,389.4941711425781,24.16000366210937,25.890350341796875
6129,2025-04-30 16:27:09-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.175790786743164,0.9990893006324768,0.984521747,0.001673845,0.8941036462783813,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.627119899,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
6130,2025-04-30 16:27:10-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.175790786743164,0.9990893006324768,0.984521747,0.001673845,0.8941036462783813,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.627119899,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
6131,2025-04-30 16:27:11-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.230384826660156,0.9990893006324768,0.984521747,0.001673845,0.8941036462783813,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.627119899,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
6132,2025-04-30 16:27:12-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.212491035461426,0.9990893006324768,0.984521747,0.001673845,0.8941036462783813,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.627119899,30.765235900878903,389.4941711425781,24.16000366210937,25.890350341796875
6133,2025-04-30 16:27:13-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.212491035461426,0.9990893006324768,0.984521747,0.001673845,0.8941036462783813,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.627119899,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
6134,2025-04-30 16:27:14-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.138256072998047,0.9990893006324768,0.984521747,0.001673845,0.9119516611099244,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.730711937,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
6135,2025-04-30 16:27:15-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.102387428283691,0.9990893006324768,0.984521747,0.001673845,0.9119516611099244,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.730711937,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
6136,2025-04-30 16:27:16-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.102387428283691,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.730711937,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
6137,2025-04-30 16:27:17-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.175767899,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.730711937,30.765235900878903,390.7339477539063,24.16000366210937,25.890350341796875
6138,2025-04-30 16:27:18-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.070096969604492,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.771361887,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
6139,2025-04-30 16:27:19-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.070096969604492,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.389101028442383,0,0,1.329329490661621,34.17066192626953,-0.771361887,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
6140,2025-04-30 16:27:20-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.123888016,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.771361887,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
6141,2025-04-30 16:27:21-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.112789154052734,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.348285675048828,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.771361887,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
6142,2025-04-30 16:27:22-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.112789154052734,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.771361887,30.765235900878903,391.9928283691406,24.16000366210937,25.890350341796875
6143,2025-04-30 16:27:23-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.132999420166016,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.771361887,30.765235900878903,388.7121276855469,24.16000366210937,26.0345459
6144,2025-04-30 16:27:24-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.184020042419434,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.17066192626953,-0.809389651,30.765235900878903,388.7121276855469,24.16000366210937,26.0345459
6145,2025-04-30 16:27:25-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.184020042419434,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.15623856,-0.809389651,30.75343132019043,388.7121276855469,24.16000366210937,26.0345459
6146,2025-04-30 16:27:26-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.299577713012695,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.359729766845703,19.332256317138672,20.40741729736328,0,0,1.329329490661621,34.15623856,-0.809389651,30.75343132019043,388.7121276855469,24.16000366210937,26.0345459
6147,2025-04-30 16:27:27-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.299577713012695,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.15623856,-0.809389651,30.75343132019043,388.7121276855469,24.16000366210937,26.0345459
6148,2025-04-30 16:27:28-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.167805671691895,0.9990893006324768,0.984521747,0.001673845,0.9119516611099244,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.15623856,-0.819880068,30.75343132019043,390.0663757324219,24.16000366210937,26.0345459
6149,2025-04-30 16:27:29-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.067670822143555,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.314136505126957,20.40741729736328,0,0,1.329329490661621,34.15623856,-0.819880068,30.75343132019043,390.0663757324219,24.16000366210937,26.0345459
6150,2025-04-30 16:27:30-04:00,0,0,1.9106489419937132,1.0666581392288208,0,0,1.8632267713546755,0.9866913557052612,8.067670822143555,0.9990893006324768,0.984521747,0.001673845,0.9008381366729736,100,1.5901618003845217,1.0567396879196167,3500,0.5,0.00095462,20.41733741760254,0,10,20.41733741760254,20.34542465209961,19.314136505126957,20.418100357055664,0,0,1.329329490661621,34.15623856,-0.819880068,30.75343132019043,390.0663757324219,24.16000366210937,26.0345459
