,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
0,2025-04-09 14:11:00-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.4505271911621,5.16511249542236,5.13349723815918,6.92624139785767,5.11114311218262,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50504267215729,90.1121597290039,20.2346801757813,21.74072265625
1,2025-04-09 14:11:01-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.4505271911621,5.16511249542236,5.13349723815918,6.92624139785767,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50504267215729,90.1121597290039,20.2346801757813,21.74072265625
2,2025-04-09 14:11:02-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.4505271911621,5.16511249542236,5.13349723815918,6.92624139785767,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.1121597290039,20.2507019042969,21.7247009277344
3,2025-04-09 14:11:03-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.4505271911621,5.16511249542236,5.13349723815918,6.92624139785767,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.1121597290039,20.2507019042969,21.7247009277344
4,2025-04-09 14:11:04-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,6.92624139785767,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.3601150512695,20.2507019042969,21.7247009277344
5,2025-04-09 14:11:05-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.3601150512695,20.2507019042969,21.7247009277344
6,2025-04-09 14:11:06-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.3601150512695,20.2507019042969,21.7247009277344
7,2025-04-09 14:11:07-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.3601150512695,20.2507019042969,21.7247009277344
8,2025-04-09 14:11:08-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.3601150512695,20.2507019042969,21.7247009277344
9,2025-04-09 14:11:09-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1693801879883,20.2507019042969,21.7247009277344
10,2025-04-09 14:11:10-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.09732818603516,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1693801879883,20.2507019042969,21.7247009277344
11,2025-04-09 14:11:11-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.11862659454346,50,5.13783645629883,5.13349723815918,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1693801879883,20.2507019042969,21.7247009277344
12,2025-04-09 14:11:12-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.11862659454346,50,5.13783645629883,5.12171936035156,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4353675842285,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1693801879883,20.2507019042969,21.7247009277344
13,2025-04-09 14:11:13-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.7218818664551,5.16511249542236,5.13349723815918,5.41493129730225,5.11862659454346,50,5.13783645629883,5.12171936035156,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4019927978516,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1693801879883,20.2507019042969,21.7247009277344
14,2025-04-09 14:11:14-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12481880187988,42.5802154541016,5.16511249542236,5.13349723815918,5.41493129730225,5.11862659454346,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4019927978516,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.749755859375,20.2507019042969,21.7247009277344
15,2025-04-09 14:11:15-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13504695892334,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.11862659454346,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4019927978516,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.749755859375,20.2507019042969,21.7247009277344
16,2025-04-09 14:11:16-04:00,0,0,5.75587463378906,5.14279556274414,100,100,5.26708507537842,5.13504695892334,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.11862659454346,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4019927978516,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.749755859375,20.2507019042969,21.7247009277344
17,2025-04-09 14:11:17-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.13504695892334,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.11862659454346,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4019927978516,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.749755859375,20.2507019042969,21.7247009277344
18,2025-04-09 14:11:18-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.11862659454346,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.749755859375,20.2507019042969,21.7247009277344
19,2025-04-09 14:11:19-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.11862659454346,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.6353149414063,20.2507019042969,21.7247009277344
20,2025-04-09 14:11:20-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.11862659454346,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.6353149414063,20.2507019042969,21.7247009277344
21,2025-04-09 14:11:21-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.6353149414063,20.2507019042969,21.7247009277344
22,2025-04-09 14:11:22-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.6353149414063,20.2507019042969,21.7247009277344
23,2025-04-09 14:11:23-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.5802154541016,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13473701477051,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.6353149414063,20.2507019042969,21.7247009277344
24,2025-04-09 14:11:24-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.12078952789307,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.6462249755859,20.2507019042969,21.7247009277344
25,2025-04-09 14:11:25-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.12078952789307,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.6462249755859,20.2507019042969,21.7247009277344
26,2025-04-09 14:11:26-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12078952789307,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.6462249755859,20.2507019042969,21.7247009277344
27,2025-04-09 14:11:27-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4229736328125,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.6462249755859,20.2507019042969,21.7247009277344
28,2025-04-09 14:11:28-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.6462249755859,20.2507019042969,21.7247009277344
29,2025-04-09 14:11:29-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1503067016602,20.2507019042969,21.7247009277344
30,2025-04-09 14:11:30-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1807651519775,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1503067016602,20.2507019042969,21.7247009277344
31,2025-04-09 14:11:31-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1503067016602,20.2507019042969,21.7247009277344
32,2025-04-09 14:11:32-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1503067016602,20.2667236328125,21.7247009277344
33,2025-04-09 14:11:33-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.6541633605957,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,90.1503067016602,20.2667236328125,21.7247009277344
34,2025-04-09 14:11:34-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.7879028320313,20.2667236328125,21.7247009277344
35,2025-04-09 14:11:35-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50242006778717,89.7879028320313,20.2667236328125,21.7247009277344
36,2025-04-09 14:11:36-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,89.7879028320313,20.2667236328125,21.7247009277344
37,2025-04-09 14:11:37-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.171854019165,17.4420471191406,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,89.7879028320313,20.2667236328125,21.7247009277344
38,2025-04-09 14:11:38-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.4134368896484,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,89.7879028320313,20.2667236328125,21.7247009277344
39,2025-04-09 14:11:39-04:00,0,0,5.75587463378906,5.1365966796875,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.4134368896484,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,90.6080780029297,20.2667236328125,21.7247009277344
40,2025-04-09 14:11:40-04:00,0,0,5.75587463378906,5.12481880187988,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.4134368896484,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,90.6080780029297,20.2667236328125,21.7247009277344
41,2025-04-09 14:11:41-04:00,0,0,5.75587463378906,5.12481880187988,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.4134368896484,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,90.6080780029297,20.2667236328125,21.7247009277344
42,2025-04-09 14:11:42-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.4134368896484,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,90.6080780029297,20.2507019042969,21.7247009277344
43,2025-04-09 14:11:43-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7825469970703,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,17.4487190246582,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,90.6080780029297,20.2507019042969,21.7247009277344
44,2025-04-09 14:11:44-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,17.4487190246582,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,90.6271514892578,20.2507019042969,21.7247009277344
45,2025-04-09 14:11:45-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,17.4487190246582,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,90.6271514892578,20.2507019042969,21.7247009277344
46,2025-04-09 14:11:46-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,17.4487190246582,20.1731338500977,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,90.6271514892578,20.2507019042969,21.7247009277344
47,2025-04-09 14:11:47-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.13163757324219,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1689929962158,17.4487190246582,20.1731338500977,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,90.6271514892578,20.2507019042969,21.7247009277344
48,2025-04-09 14:11:48-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.14217567443848,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4210662841797,20.1731338500977,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,90.6271514892578,20.2507019042969,21.7247009277344
49,2025-04-09 14:11:49-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.14217567443848,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4210662841797,20.1731338500977,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,89.5018005371094,20.2507019042969,21.7247009277344
50,2025-04-09 14:11:50-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.10759449005127,50,5.13783645629883,5.14217567443848,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4210662841797,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,89.5018005371094,20.2507019042969,21.7247009277344
51,2025-04-09 14:11:51-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.14217567443848,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4210662841797,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.50897657871246,89.5018005371094,20.2507019042969,21.7247009277344
52,2025-04-09 14:11:52-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4210662841797,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.49848616123199,89.5018005371094,20.2507019042969,21.7247009277344
53,2025-04-09 14:11:53-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.13597679138184,42.7928314208984,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4210662841797,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.49848616123199,89.5018005371094,20.2507019042969,21.7247009277344
54,2025-04-09 14:11:54-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4210662841797,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.49848616123199,89.6543884277344,20.2507019042969,21.7247009277344
55,2025-04-09 14:11:55-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4210662841797,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.49848616123199,89.6543884277344,20.2507019042969,21.7247009277344
56,2025-04-09 14:11:56-04:00,0,0,5.75587463378906,5.13535690307617,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4210662841797,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,89.6543884277344,20.2507019042969,21.7247009277344
57,2025-04-09 14:11:57-04:00,0,0,5.75587463378906,5.12450885772705,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4210662841797,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,89.6543884277344,20.2507019042969,21.7247009277344
58,2025-04-09 14:11:58-04:00,0,0,5.75587463378906,5.12450885772705,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4792442321777,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,89.6543884277344,20.2507019042969,21.7247009277344
59,2025-04-09 14:11:59-04:00,0,0,5.75587463378906,5.12450885772705,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4792442321777,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.3219680786133,20.2507019042969,21.7247009277344
60,2025-04-09 14:12:00-04:00,0,0,5.75587463378906,5.12450885772705,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12419891357422,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4792442321777,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.3219680786133,20.2507019042969,21.7247009277344
61,2025-04-09 14:12:01-04:00,0,0,5.75587463378906,5.12450885772705,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.13504695892334,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4792442321777,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.3219680786133,20.2507019042969,21.7247009277344
62,2025-04-09 14:12:02-04:00,0,0,5.75587463378906,5.12450885772705,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.13504695892334,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4792442321777,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.3219680786133,20.2507019042969,21.7247009277344
63,2025-04-09 14:12:03-04:00,0,0,5.75587463378906,5.12450885772705,100,100,5.26708507537842,5.12481880187988,42.738037109375,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.13504695892334,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4544410705566,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.3219680786133,20.2507019042969,21.7247009277344
64,2025-04-09 14:12:04-04:00,0,0,5.75587463378906,5.12450885772705,100,100,5.26708507537842,5.12481880187988,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.13504695892334,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4544410705566,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.4173355102539,20.2507019042969,21.7247009277344
65,2025-04-09 14:12:05-04:00,0,0,5.75587463378906,5.13628673553467,100,100,5.26708507537842,5.13783645629883,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.13504695892334,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4544410705566,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.52208888530731,90.4173355102539,20.2507019042969,21.7247009277344
66,2025-04-09 14:12:06-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13783645629883,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4544410705566,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.5076652765274,90.4173355102539,20.2507019042969,21.7247009277344
67,2025-04-09 14:12:07-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.1210994720459,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4544410705566,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.5076652765274,90.4173355102539,20.2507019042969,21.7247009277344
68,2025-04-09 14:12:08-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.1210994720459,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3886413574219,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.5076652765274,90.4173355102539,20.2507019042969,21.7247009277344
69,2025-04-09 14:12:09-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.1210994720459,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3886413574219,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.5076652765274,89.5208740234375,20.2507019042969,21.7247009277344
70,2025-04-09 14:12:10-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.1210994720459,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.09614181518555,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3886413574219,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.5076652765274,89.5208740234375,20.2507019042969,21.7247009277344
71,2025-04-09 14:12:11-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.1210994720459,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3886413574219,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.5076652765274,89.5208740234375,20.2507019042969,21.7247009277344
72,2025-04-09 14:12:12-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.1210994720459,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3886413574219,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,89.5208740234375,20.2507019042969,21.7247009277344
73,2025-04-09 14:12:13-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.1210994720459,42.5258903503418,5.16511249542236,5.13349723815918,5.2326807975769,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,89.5208740234375,20.2507019042969,21.7247009277344
74,2025-04-09 14:12:14-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.1210994720459,42.6159210205078,5.16511249542236,5.13349723815918,5.2326807975769,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,89.9977188110352,20.2507019042969,21.7247009277344
75,2025-04-09 14:12:15-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.745136260986328,1.51946628093719,89.9977188110352,20.2507019042969,21.7247009277344
76,2025-04-09 14:12:16-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49848616123199,89.9977188110352,20.2507019042969,21.7247009277344
77,2025-04-09 14:12:17-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49848616123199,89.9977188110352,20.2507019042969,21.7247009277344
78,2025-04-09 14:12:18-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4124794006348,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49848616123199,89.9977188110352,20.2507019042969,21.7247009277344
79,2025-04-09 14:12:19-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4124794006348,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49848616123199,90.1503067016602,20.2507019042969,21.7247009277344
80,2025-04-09 14:12:20-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.12295913696289,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4124794006348,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49848616123199,90.1503067016602,20.2507019042969,21.7247009277344
81,2025-04-09 14:12:21-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4124794006348,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49848616123199,90.1503067016602,20.2507019042969,21.7247009277344
82,2025-04-09 14:12:22-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4124794006348,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.51946628093719,90.1503067016602,20.2507019042969,21.7247009277344
83,2025-04-09 14:12:23-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.6159210205078,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4277381896973,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.51946628093719,90.1503067016602,20.2507019042969,21.7247009277344
84,2025-04-09 14:12:24-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.22245264053345,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4277381896973,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.51946628093719,90.6271514892578,20.2507019042969,21.7247009277344
85,2025-04-09 14:12:25-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4277381896973,20.1624488830566,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.51946628093719,90.6271514892578,20.2507019042969,21.7247009277344
86,2025-04-09 14:12:26-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4277381896973,20.1822910308838,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49717485904694,90.6271514892578,20.2507019042969,21.7247009277344
87,2025-04-09 14:12:27-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4277381896973,20.1822910308838,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49717485904694,90.6271514892578,20.2507019042969,21.7247009277344
88,2025-04-09 14:12:28-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4534912109375,20.1822910308838,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49717485904694,90.6271514892578,20.2507019042969,21.7247009277344
89,2025-04-09 14:12:29-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4534912109375,20.1822910308838,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49717485904694,90.6271514892578,20.2507019042969,21.7247009277344
90,2025-04-09 14:12:30-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4534912109375,20.1822910308838,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49717485904694,90.6271514892578,20.2507019042969,21.7247009277344
91,2025-04-09 14:12:31-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4534912109375,20.1716060638428,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.49717485904694,90.6271514892578,20.2507019042969,21.7247009277344
92,2025-04-09 14:12:32-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4534912109375,20.1716060638428,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.51946628093719,90.6271514892578,20.2507019042969,21.7247009277344
93,2025-04-09 14:12:33-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7472381591797,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4143867492676,20.1716060638428,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.51946628093719,90.6271514892578,20.2507019042969,21.7247009277344
94,2025-04-09 14:12:34-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7719345092773,5.16511249542236,5.12295913696289,5.19269800186157,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4143867492676,20.1716060638428,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.51946628093719,90.2266006469727,20.2507019042969,21.7247009277344
95,2025-04-09 14:12:35-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4143867492676,20.1716060638428,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.51946628093719,90.2266006469727,20.2507019042969,21.7247009277344
96,2025-04-09 14:12:36-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4143867492676,20.1716060638428,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.50373136997223,90.2266006469727,20.2507019042969,21.7247009277344
97,2025-04-09 14:12:37-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4143867492676,20.1716060638428,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.50373136997223,90.2266006469727,20.2507019042969,21.7247009277344
98,2025-04-09 14:12:38-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4487190246582,20.1716060638428,0,0,1.23491609096527,8.97547817230225,-0.734645843505859,1.50373136997223,90.2266006469727,20.2507019042969,21.7247009277344
99,2025-04-09 14:12:39-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.13132762908936,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4487190246582,20.1716060638428,0,0,1.23491609096527,8.99121570587158,-0.734645843505859,1.50373136997223,90.5890045166016,20.2507019042969,21.7247009277344
100,2025-04-09 14:12:40-04:00,0,0,5.75587463378906,5.13442707061768,100,100,5.26708507537842,5.14279556274414,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4487190246582,20.1830539703369,0,0,1.23491609096527,8.99121570587158,-0.734645843505859,1.50373136997223,90.5890045166016,20.2507019042969,21.7247009277344
