,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
101,2025-04-09 14:12:41-04:00,0,0,5.75587463378906,5.12357902526856,100,100,5.26708507537842,5.14279556274414,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4487190246582,20.1830539703369,0,0,1.23491609096527,8.99121570587158,-0.734645843505859,1.50373136997223,90.5890045166016,20.2507019042969,21.7247009277344
102,2025-04-09 14:12:42-04:00,0,0,5.75587463378906,5.12357902526856,100,100,5.26708507537842,5.12357902526856,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4487190246582,20.1830539703369,0,0,1.23491609096527,8.99121570587158,-0.734645843505859,1.50373136997223,90.5890045166016,20.2507019042969,21.7247009277344
103,2025-04-09 14:12:43-04:00,0,0,5.75587463378906,5.13628673553467,100,100,5.26708507537842,5.12357902526856,42.7719345092773,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1830539703369,0,0,1.23491609096527,8.99121570587158,-0.734645843505859,1.50373136997223,90.5890045166016,20.2507019042969,21.7247009277344
104,2025-04-09 14:12:44-04:00,0,0,5.75587463378906,5.13628673553467,100,100,5.26708507537842,5.137526512146,42.9291152954102,5.16511249542236,5.1365966796875,5.20664548873901,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1723690032959,0,0,1.23491609096527,8.99121570587158,-0.734645843505859,1.50373136997223,89.7688293457031,20.2507019042969,21.7247009277344
105,2025-04-09 14:12:45-04:00,0,0,5.75587463378906,5.13628673553467,100,100,5.26708507537842,5.137526512146,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50373136997223,89.7688293457031,20.2507019042969,21.7247009277344
106,2025-04-09 14:12:46-04:00,0,0,5.75587463378906,5.13628673553467,100,100,5.26708507537842,5.137526512146,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50373136997223,89.7688293457031,20.2507019042969,21.7247009277344
107,2025-04-09 14:12:47-04:00,0,0,5.75587463378906,5.13628673553467,100,100,5.26708507537842,5.137526512146,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4325103759766,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50373136997223,89.7688293457031,20.2507019042969,21.7247009277344
108,2025-04-09 14:12:48-04:00,0,0,5.75587463378906,5.13628673553467,100,100,5.26708507537842,5.12636852264404,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50373136997223,89.7688293457031,20.2507019042969,21.7247009277344
109,2025-04-09 14:12:49-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12636852264404,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50373136997223,89.7879028320313,20.2507019042969,21.7247009277344
110,2025-04-09 14:12:50-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12636852264404,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50373136997223,89.7879028320313,20.2507019042969,21.7247009277344
111,2025-04-09 14:12:51-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.12636852264404,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50373136997223,89.7879028320313,20.2507019042969,21.7247009277344
112,2025-04-09 14:12:52-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.12636852264404,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.52208888530731,89.7879028320313,20.2507019042969,21.7247009277344
113,2025-04-09 14:12:53-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.9291152954102,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.52208888530731,89.7879028320313,20.2507019042969,21.7247009277344
114,2025-04-09 14:12:54-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.6200523376465,5.16511249542236,5.1365966796875,5.23113107681274,5.11705207824707,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.52208888530731,89.90234375,20.2507019042969,21.7247009277344
115,2025-04-09 14:12:55-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.14620494842529,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.52208888530731,89.90234375,20.2507019042969,21.7247009277344
116,2025-04-09 14:12:56-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.14620494842529,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,89.90234375,20.2507019042969,21.7247009277344
117,2025-04-09 14:12:57-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13256740570068,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,89.90234375,20.2507019042969,21.7247009277344
118,2025-04-09 14:12:58-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13256740570068,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,89.90234375,20.2507019042969,21.7247009277344
119,2025-04-09 14:12:59-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.14279556274414,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,89.8069763183594,20.2507019042969,21.7247009277344
120,2025-04-09 14:13:00-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.14279556274414,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1616859436035,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,89.8069763183594,20.2507019042969,21.7247009277344
121,2025-04-09 14:13:01-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14062595367432,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.14279556274414,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1616859436035,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,89.8069763183594,20.2507019042969,21.7247009277344
122,2025-04-09 14:13:02-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.1279182434082,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3934059143066,20.1616859436035,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,89.8069763183594,20.2507019042969,21.7247009277344
123,2025-04-09 14:13:03-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.1279182434082,42.6200523376465,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4115295410156,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,89.8069763183594,20.2507019042969,21.7247009277344
124,2025-04-09 14:13:04-04:00,0,0,5.75587463378906,5.12698841094971,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4115295410156,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,90.2838211059571,20.2507019042969,21.7247009277344
125,2025-04-09 14:13:05-04:00,0,0,5.75587463378906,5.12698841094971,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4115295410156,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,90.2838211059571,20.2507019042969,21.7247009277344
126,2025-04-09 14:13:06-04:00,0,0,5.75587463378906,5.12698841094971,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4115295410156,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,90.2838211059571,20.2507019042969,21.7247009277344
127,2025-04-09 14:13:07-04:00,0,0,5.75587463378906,5.12698841094971,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4115295410156,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,90.2838211059571,20.2507019042969,21.7247009277344
128,2025-04-09 14:13:08-04:00,0,0,5.75587463378906,5.12698841094971,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4286956787109,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,90.2838211059571,20.2507019042969,21.7247009277344
129,2025-04-09 14:13:09-04:00,0,0,5.75587463378906,5.12698841094971,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4286956787109,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,90.1312332153321,20.2507019042969,21.7247009277344
130,2025-04-09 14:13:10-04:00,0,0,5.75587463378906,5.12698841094971,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4286956787109,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,90.1312332153321,20.2507019042969,21.7247009277344
131,2025-04-09 14:13:11-04:00,0,0,5.75587463378906,5.13814640045166,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4286956787109,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50504267215729,90.1312332153321,20.2507019042969,21.7247009277344
132,2025-04-09 14:13:12-04:00,0,0,5.75587463378906,5.13814640045166,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4286956787109,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,90.1312332153321,20.2507019042969,21.7247009277344
133,2025-04-09 14:13:13-04:00,0,0,5.75587463378906,5.13814640045166,100,100,5.26708507537842,5.1279182434082,42.5861511230469,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4029426574707,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,90.1312332153321,20.2507019042969,21.7247009277344
134,2025-04-09 14:13:14-04:00,0,0,5.75587463378906,5.13814640045166,100,100,5.26708507537842,5.1279182434082,42.634880065918,5.16511249542236,5.1365966796875,5.20757532119751,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4029426574707,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,90.2647476196289,20.2507019042969,21.7247009277344
135,2025-04-09 14:13:15-04:00,0,0,5.75587463378906,5.13814640045166,100,100,5.26708507537842,5.1279182434082,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4029426574707,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,90.2647476196289,20.2507019042969,21.7247009277344
136,2025-04-09 14:13:16-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.1279182434082,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4029426574707,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,90.2647476196289,20.2507019042969,21.7247009277344
137,2025-04-09 14:13:17-04:00,0,0,5.75587463378906,5.12605857849121,100,100,5.26708507537842,5.1279182434082,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4029426574707,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,90.2647476196289,20.2507019042969,21.7247009277344
138,2025-04-09 14:13:18-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.1279182434082,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,90.2647476196289,20.2507019042969,21.7247009277344
139,2025-04-09 14:13:19-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13969612121582,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,89.6734619140625,20.2507019042969,21.7247009277344
140,2025-04-09 14:13:20-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13969612121582,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,89.6734619140625,20.2507019042969,21.7247009277344
141,2025-04-09 14:13:21-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13969612121582,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51553237438202,89.6734619140625,20.2507019042969,21.7247009277344
142,2025-04-09 14:13:22-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13969612121582,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.49324178695679,89.6734619140625,20.2667236328125,21.7247009277344
143,2025-04-09 14:13:23-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.1288480758667,42.634880065918,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.49324178695679,89.6734619140625,20.2667236328125,21.7247009277344
144,2025-04-09 14:13:24-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.1288480758667,42.7716331481934,5.16511249542236,5.1365966796875,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.49324178695679,90.5699310302734,20.2667236328125,21.7247009277344
145,2025-04-09 14:13:25-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.1288480758667,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13039779663086,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.49324178695679,90.5699310302734,20.2667236328125,21.7247009277344
146,2025-04-09 14:13:26-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14310550689697,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.11705207824707,50,5.13783645629883,5.14620494842529,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.5699310302734,20.2667236328125,21.7247009277344
147,2025-04-09 14:13:27-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.14310550689697,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.11705207824707,50,5.13783645629883,5.14620494842529,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.5699310302734,20.2667236328125,21.7247009277344
148,2025-04-09 14:13:28-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.5699310302734,20.2667236328125,21.7247009277344
149,2025-04-09 14:13:29-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,88.9677352905273,20.2667236328125,21.7247009277344
150,2025-04-09 14:13:30-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.11705207824707,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,88.9677352905273,20.2667236328125,21.7247009277344
151,2025-04-09 14:13:31-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1723690032959,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,88.9677352905273,20.2667236328125,21.7247009277344
152,2025-04-09 14:13:32-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4363250732422,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,88.9677352905273,20.2507019042969,21.74072265625
153,2025-04-09 14:13:33-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.7716331481934,5.16511249542236,5.12326908111572,5.22369241714478,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4153442382813,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,88.9677352905273,20.2507019042969,21.74072265625
154,2025-04-09 14:13:34-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.12326908111572,5.22369241714478,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4153442382813,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,89.7306823730469,20.2507019042969,21.74072265625
155,2025-04-09 14:13:35-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4153442382813,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,89.7306823730469,20.2507019042969,21.74072265625
156,2025-04-09 14:13:36-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4153442382813,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,89.7306823730469,20.2507019042969,21.74072265625
157,2025-04-09 14:13:37-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4153442382813,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,89.7306823730469,20.2507019042969,21.74072265625
158,2025-04-09 14:13:38-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,89.7306823730469,20.2507019042969,21.74072265625
159,2025-04-09 14:13:39-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.5508575439453,20.2507019042969,21.74072265625
160,2025-04-09 14:13:40-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.09732818603516,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.5508575439453,20.2507019042969,21.74072265625
161,2025-04-09 14:13:41-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.5508575439453,20.2507019042969,21.74072265625
162,2025-04-09 14:13:42-04:00,0,0,5.75587463378906,5.12822818756104,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.5508575439453,20.2667236328125,21.74072265625
163,2025-04-09 14:13:43-04:00,0,0,5.75587463378906,5.12822818756104,100,100,5.26708507537842,5.13101768493652,42.8486671447754,5.16511249542236,5.14310550689697,5.20571565628052,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.5508575439453,20.2667236328125,21.74072265625
164,2025-04-09 14:13:44-04:00,0,0,5.75587463378906,5.12822818756104,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.20571565628052,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51291048526764,90.4936370849609,20.2667236328125,21.74072265625
165,2025-04-09 14:13:45-04:00,0,0,5.75587463378906,5.12822818756104,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.96892166137695,-0.734645843505859,1.51291048526764,90.4936370849609,20.2667236328125,21.74072265625
166,2025-04-09 14:13:46-04:00,0,0,5.75587463378906,5.12822818756104,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.96892166137695,-0.734645843505859,1.50110876560211,90.4936370849609,20.2667236328125,21.74072265625
167,2025-04-09 14:13:47-04:00,0,0,5.75587463378906,5.12822818756104,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.4391822814941,20.1906852722168,0,0,1.23491609096527,8.96892166137695,-0.734645843505859,1.50110876560211,90.4936370849609,20.2667236328125,21.74072265625
168,2025-04-09 14:13:48-04:00,0,0,5.75587463378906,5.13938617706299,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4515838623047,20.1731338500977,0,0,1.23491609096527,8.96892166137695,-0.734645843505859,1.50110876560211,90.4936370849609,20.2667236328125,21.74072265625
169,2025-04-09 14:13:49-04:00,0,0,5.75587463378906,5.13938617706299,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4515838623047,20.1731338500977,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.3410415649414,20.2667236328125,21.74072265625
170,2025-04-09 14:13:50-04:00,0,0,5.75587463378906,5.13938617706299,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.1241340637207,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4515838623047,20.1731338500977,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.3410415649414,20.2667236328125,21.74072265625
171,2025-04-09 14:13:51-04:00,0,0,5.75587463378906,5.12481880187988,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4515838623047,20.1731338500977,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.3410415649414,20.2667236328125,21.74072265625
172,2025-04-09 14:13:52-04:00,0,0,5.75587463378906,5.12481880187988,100,100,5.26708507537842,5.13101768493652,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4515838623047,20.1731338500977,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.3410415649414,20.2667236328125,21.74072265625
173,2025-04-09 14:13:53-04:00,0,0,5.75587463378906,5.12481880187988,100,100,5.26708507537842,5.1149001121521,42.7287750244141,5.16511249542236,5.14310550689697,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3695678710938,20.1731338500977,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.3410415649414,20.2667236328125,21.74072265625
174,2025-04-09 14:13:54-04:00,0,0,5.75587463378906,5.12481880187988,100,100,5.26708507537842,5.1149001121521,42.7047691345215,5.16511249542236,5.14310550689697,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3695678710938,20.1731338500977,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.1693801879883,20.2667236328125,21.74072265625
175,2025-04-09 14:13:55-04:00,0,0,5.75587463378906,5.12481880187988,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3695678710938,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.1693801879883,20.2667236328125,21.74072265625
176,2025-04-09 14:13:56-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3695678710938,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,90.1693801879883,20.2667236328125,21.74072265625
177,2025-04-09 14:13:57-04:00,0,0,5.75587463378906,5.13845634460449,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.167085647583,17.3695678710938,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,90.1693801879883,20.2667236328125,21.74072265625
178,2025-04-09 14:13:58-04:00,0,0,5.75587463378906,5.1279182434082,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,17.4306030273438,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,90.1693801879883,20.2667236328125,21.74072265625
179,2025-04-09 14:13:59-04:00,0,0,5.75587463378906,5.1279182434082,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,17.4306030273438,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,89.9214248657227,20.2667236328125,21.74072265625
180,2025-04-09 14:14:00-04:00,0,0,5.75587463378906,5.1279182434082,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.08624935150147,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,17.4306030273438,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,89.9214248657227,20.2667236328125,21.74072265625
181,2025-04-09 14:14:01-04:00,0,0,5.75587463378906,5.1279182434082,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.10956621170044,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,17.4306030273438,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,89.9214248657227,20.2667236328125,21.74072265625
182,2025-04-09 14:14:02-04:00,0,0,5.75587463378906,5.1279182434082,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.10956621170044,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1823444366455,17.4306030273438,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,89.9214248657227,20.2667236328125,21.74072265625
183,2025-04-09 14:14:03-04:00,0,0,5.75587463378906,5.13969612121582,100,100,5.26708507537842,5.13256740570068,42.7047691345215,5.16511249542236,5.13194751739502,5.1939377784729,5.10956621170044,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,89.9214248657227,20.2667236328125,21.74072265625
184,2025-04-09 14:14:04-04:00,0,0,5.75587463378906,5.13969612121582,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.1939377784729,5.10956621170044,50,5.13783645629883,5.13070774078369,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,90.2266006469727,20.2667236328125,21.74072265625
185,2025-04-09 14:14:05-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.11985969543457,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.51946628093719,90.2266006469727,20.2667236328125,21.74072265625
186,2025-04-09 14:14:06-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.11985969543457,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1731338500977,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.2266006469727,20.2667236328125,21.74072265625
187,2025-04-09 14:14:07-04:00,0,0,5.75587463378906,5.12388896942139,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.11985969543457,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1731338500977,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.2266006469727,20.2667236328125,21.74072265625
188,2025-04-09 14:14:08-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.2266006469727,20.2667236328125,21.74072265625
189,2025-04-09 14:14:09-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,89.4255065917969,20.2667236328125,21.74072265625
190,2025-04-09 14:14:10-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,89.4255065917969,20.2667236328125,21.74072265625
191,2025-04-09 14:14:11-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,89.4255065917969,20.2667236328125,21.74072265625
192,2025-04-09 14:14:12-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1585025787354,17.420108795166,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,89.4255065917969,20.2667236328125,21.74072265625
193,2025-04-09 14:14:13-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6808586120606,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,17.4096221923828,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,89.4255065917969,20.2667236328125,21.74072265625
194,2025-04-09 14:14:14-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6072654724121,5.16511249542236,5.13194751739502,5.22431230545044,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,17.4096221923828,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.4364166259766,20.2667236328125,21.74072265625
195,2025-04-09 14:14:15-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6072654724121,5.16511249542236,5.13194751739502,5.19579744338989,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,17.4096221923828,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.4364166259766,20.2667236328125,21.74072265625
196,2025-04-09 14:14:16-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6072654724121,5.16511249542236,5.13194751739502,5.19579744338989,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,17.4096221923828,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.4364166259766,20.2667236328125,21.74072265625
197,2025-04-09 14:14:17-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6072654724121,5.16511249542236,5.13194751739502,5.19579744338989,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,17.4096221923828,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.4364166259766,20.2667236328125,21.74072265625
198,2025-04-09 14:14:18-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6072654724121,5.16511249542236,5.13194751739502,5.19579744338989,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4630279541016,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.4364166259766,20.2667236328125,21.74072265625
199,2025-04-09 14:14:19-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6072654724121,5.16511249542236,5.13194751739502,5.19579744338989,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4630279541016,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.1884536743164,20.2667236328125,21.74072265625
200,2025-04-09 14:14:20-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6072654724121,5.16511249542236,5.13194751739502,5.19579744338989,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4630279541016,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.1884536743164,20.2667236328125,21.74072265625
201,2025-04-09 14:14:21-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.13256740570068,42.6072654724121,5.16511249542236,5.13194751739502,5.19579744338989,5.10956621170044,50,5.13783645629883,5.135666847229,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4630279541016,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.1884536743164,20.2667236328125,21.74072265625
202,2025-04-09 14:14:22-04:00,0,0,5.75587463378906,5.135666847229,100,100,5.26708507537842,5.14651489257813,42.6072654724121,5.16511249542236,5.13194751739502,5.19579744338989,5.10956621170044,50,5.13783645629883,5.14620494842529,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4630279541016,20.1624488830566,0,0,1.23491609096527,8.98072528839111,-0.734645843505859,1.50110876560211,90.1884536743164,20.2667236328125,21.74072265625
