,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
304,2025-04-09 14:16:04-04:00,0,0,5.75587463378906,5.13721656799316,100,100,5.26708507537842,5.13814640045166,42.5939712524414,5.16511249542236,5.13194751739502,5.20385599136353,5.11783981323242,50,5.13783645629883,5.13969612121582,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4468116760254,20.1624488830566,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.50897657871246,90.1884536743164,20.2827453613281,21.74072265625
305,2025-04-09 14:16:05-04:00,0,0,5.75587463378906,5.13721656799316,100,100,5.26708507537842,5.13814640045166,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.13969612121582,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4468116760254,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.50897657871246,90.1884536743164,20.2827453613281,21.74072265625
306,2025-04-09 14:16:06-04:00,0,0,5.75587463378906,5.13721656799316,100,100,5.26708507537842,5.13814640045166,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.13969612121582,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4468116760254,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.50897657871246,90.1884536743164,20.2827453613281,21.74072265625
307,2025-04-09 14:16:07-04:00,0,0,5.75587463378906,5.13721656799316,100,100,5.26708507537842,5.13814640045166,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.13969612121582,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4468116760254,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.50897657871246,90.1884536743164,20.2827453613281,21.74072265625
308,2025-04-09 14:16:08-04:00,0,0,5.75587463378906,5.13721656799316,100,100,5.26708507537842,5.13814640045166,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.13969612121582,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.50897657871246,90.1884536743164,20.2827453613281,21.74072265625
309,2025-04-09 14:16:09-04:00,0,0,5.75587463378906,5.11644983291626,100,100,5.26708507537842,5.13814640045166,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.11180067062378,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.50897657871246,90.4173355102539,20.2827453613281,21.74072265625
310,2025-04-09 14:16:10-04:00,0,0,5.75587463378906,5.12760829925537,100,100,5.26708507537842,5.12233924865723,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.12822818756104,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.50897657871246,90.4173355102539,20.2827453613281,21.74072265625
311,2025-04-09 14:16:11-04:00,0,0,5.75587463378906,5.13938617706299,100,100,5.26708507537842,5.13256740570068,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.12822818756104,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.50897657871246,90.4173355102539,20.2827453613281,21.74072265625
312,2025-04-09 14:16:12-04:00,0,0,5.75587463378906,5.13938617706299,100,100,5.26708507537842,5.13256740570068,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.12822818756104,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.5509375333786,90.4173355102539,20.2827453613281,21.74072265625
313,2025-04-09 14:16:13-04:00,0,0,5.75587463378906,5.12512874603272,100,100,5.26708507537842,5.13256740570068,42.5939712524414,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.12822818756104,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.5509375333786,90.4173355102539,20.2827453613281,21.74072265625
314,2025-04-09 14:16:14-04:00,0,0,5.75587463378906,5.12512874603272,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.18029975891113,5.11783981323242,50,5.13783645629883,5.12822818756104,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.5509375333786,90.4745635986328,20.2827453613281,21.74072265625
315,2025-04-09 14:16:15-04:00,0,0,5.75587463378906,5.12512874603272,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.11783981323242,50,5.13783645629883,5.12822818756104,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.5509375333786,90.4745635986328,20.2827453613281,21.74072265625
316,2025-04-09 14:16:16-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.11783981323242,50,5.13783645629883,5.12822818756104,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.4258308410645,20.1624488830566,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,90.4745635986328,20.2827453613281,21.74072265625
317,2025-04-09 14:16:17-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.11783981323242,50,5.13783645629883,5.12822818756104,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.4258308410645,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,90.4745635986328,20.2827453613281,21.74072265625
318,2025-04-09 14:16:18-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.11783981323242,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4258308410645,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,90.4745635986328,20.2827453613281,21.74072265625
319,2025-04-09 14:16:19-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.11783981323242,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4258308410645,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,90.5317840576172,20.2827453613281,21.74072265625
320,2025-04-09 14:16:20-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.11783981323242,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4258308410645,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,90.5317840576172,20.2827453613281,21.74072265625
321,2025-04-09 14:16:21-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4258308410645,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,90.5317840576172,20.2827453613281,21.74072265625
322,2025-04-09 14:16:22-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4258308410645,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,90.5317840576172,20.2667236328125,21.7567443847656
323,2025-04-09 14:16:23-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7871627807617,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4668426513672,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,90.5317840576172,20.2667236328125,21.7567443847656
324,2025-04-09 14:16:24-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4668426513672,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,89.6925354003906,20.2667236328125,21.7567443847656
325,2025-04-09 14:16:25-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4668426513672,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,89.6925354003906,20.2667236328125,21.7567443847656
326,2025-04-09 14:16:26-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4668426513672,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,89.6925354003906,20.2667236328125,21.7567443847656
327,2025-04-09 14:16:27-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1575489044189,17.4668426513672,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,89.6925354003906,20.2667236328125,21.7567443847656
328,2025-04-09 14:16:28-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.3781471252441,20.1731338500977,0,0,1.23491609096527,8.98990440368652,-0.734645843505859,1.51159918308258,89.6925354003906,20.2667236328125,21.7567443847656
329,2025-04-09 14:16:29-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.3781471252441,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.4936370849609,20.2667236328125,21.7567443847656
330,2025-04-09 14:16:30-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.10601615905762,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.3781471252441,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.4936370849609,20.2667236328125,21.7567443847656
331,2025-04-09 14:16:31-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.11941432952881,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.3781471252441,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.4936370849609,20.2667236328125,21.7567443847656
332,2025-04-09 14:16:32-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.11941432952881,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.3781471252441,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.4936370849609,20.2827453613281,21.7567443847656
333,2025-04-09 14:16:33-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.5872917175293,5.16511249542236,5.13194751739502,5.20509576797485,5.11941432952881,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.4936370849609,20.2827453613281,21.7567443847656
334,2025-04-09 14:16:34-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.20509576797485,5.11941432952881,50,5.13783645629883,5.13907623291016,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,89.9977188110352,20.2827453613281,21.7567443847656
335,2025-04-09 14:16:35-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.11941432952881,50,5.13783645629883,5.12264919281006,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,89.9977188110352,20.2827453613281,21.7567443847656
336,2025-04-09 14:16:36-04:00,0,0,5.75587463378906,5.13597679138184,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.11941432952881,50,5.13783645629883,5.12264919281006,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,89.9977188110352,20.2827453613281,21.7567443847656
337,2025-04-09 14:16:37-04:00,0,0,5.75587463378906,5.11985969543457,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.11941432952881,50,5.13783645629883,5.12264919281006,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,89.9977188110352,20.2827453613281,21.7567443847656
338,2025-04-09 14:16:38-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.11941432952881,50,5.13783645629883,5.12264919281006,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,89.9977188110352,20.2827453613281,21.7567443847656
339,2025-04-09 14:16:39-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.11941432952881,50,5.13783645629883,5.12264919281006,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.5317840576172,20.2827453613281,21.7567443847656
340,2025-04-09 14:16:40-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.11941432952881,50,5.13783645629883,5.12264919281006,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.5317840576172,20.2827453613281,21.7567443847656
341,2025-04-09 14:16:41-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.10719966888428,50,5.13783645629883,5.12264919281006,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.5317840576172,20.2827453613281,21.7567443847656
342,2025-04-09 14:16:42-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.4325103759766,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.5317840576172,20.2827453613281,21.74072265625
343,2025-04-09 14:16:43-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7047157287598,5.16511249542236,5.13194751739502,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.410572052002,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.5317840576172,20.2827453613281,21.74072265625
344,2025-04-09 14:16:44-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.16511249542236,5.13194751739502,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.410572052002,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.74072265625
345,2025-04-09 14:16:45-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.410572052002,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.74072265625
346,2025-04-09 14:16:46-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.410572052002,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.74072265625
347,2025-04-09 14:16:47-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,17.410572052002,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.74072265625
348,2025-04-09 14:16:48-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4391822814941,20.1731338500977,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.74072265625
349,2025-04-09 14:16:49-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4391822814941,20.1731338500977,0,0,1.23491609096527,8.99252700805664,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.74072265625
350,2025-04-09 14:16:50-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.10719966888428,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4391822814941,20.1731338500977,0,0,1.23491609096527,8.99252700805664,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.74072265625
351,2025-04-09 14:16:51-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4391822814941,20.18381690979,0,0,1.23491609096527,8.99252700805664,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.74072265625
352,2025-04-09 14:16:52-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4391822814941,20.18381690979,0,0,1.23491609096527,8.99252700805664,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.7567443847656
353,2025-04-09 14:16:53-04:00,0,0,5.75587463378906,5.13163757324219,100,100,5.26708507537842,5.13256740570068,42.7260780334473,5.15085411071777,5.12140941619873,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.99252700805664,-0.734645843505859,1.51159918308258,90.0167922973633,20.2827453613281,21.7567443847656
354,2025-04-09 14:16:54-04:00,0,0,5.75587463378906,5.14279556274414,100,100,5.26708507537842,5.13256740570068,42.6699600219727,5.15085411071777,5.12140941619873,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.99252700805664,-0.734645843505859,1.51159918308258,90.4745635986328,20.2827453613281,21.7567443847656
355,2025-04-09 14:16:55-04:00,0,0,5.75587463378906,5.14279556274414,100,100,5.26708507537842,5.14310550689697,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51159918308258,90.4745635986328,20.2827453613281,21.7567443847656
356,2025-04-09 14:16:56-04:00,0,0,5.75587463378906,5.14279556274414,100,100,5.26708507537842,5.14310550689697,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.49979746341705,90.4745635986328,20.2827453613281,21.7567443847656
357,2025-04-09 14:16:57-04:00,0,0,5.75587463378906,5.14279556274414,100,100,5.26708507537842,5.14310550689697,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.49979746341705,90.4745635986328,20.2827453613281,21.7567443847656
358,2025-04-09 14:16:58-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.49979746341705,90.4745635986328,20.2827453613281,21.7567443847656
359,2025-04-09 14:16:59-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.49979746341705,89.9404983520508,20.2827453613281,21.7567443847656
360,2025-04-09 14:17:00-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.12295436859131,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.49979746341705,89.9404983520508,20.2827453613281,21.7567443847656
361,2025-04-09 14:17:01-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.49979746341705,89.9404983520508,20.2827453613281,21.7567443847656
362,2025-04-09 14:17:02-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,17.4601707458496,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51553237438202,89.9404983520508,20.2827453613281,21.7567443847656
363,2025-04-09 14:17:03-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.6699600219727,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.13442707061768,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51553237438202,89.9404983520508,20.2827453613281,21.7567443847656
364,2025-04-09 14:17:04-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.12357902526856,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51553237438202,90.4745635986328,20.2827453613281,21.7567443847656
365,2025-04-09 14:17:05-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.12357902526856,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.51553237438202,90.4745635986328,20.2827453613281,21.7567443847656
366,2025-04-09 14:17:06-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.12357902526856,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.53651320934296,90.4745635986328,20.2827453613281,21.7567443847656
367,2025-04-09 14:17:07-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.12357902526856,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.53651320934296,90.4745635986328,20.2827453613281,21.7567443847656
368,2025-04-09 14:17:08-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.12357902526856,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.18381690979,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.53651320934296,90.4745635986328,20.2827453613281,21.7567443847656
369,2025-04-09 14:17:09-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.12357902526856,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.53651320934296,90.5317840576172,20.2827453613281,21.7567443847656
370,2025-04-09 14:17:10-04:00,0,0,5.75587463378906,5.1288480758667,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.12357902526856,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.53651320934296,90.5317840576172,20.2827453613281,21.7567443847656
371,2025-04-09 14:17:11-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.14000606536865,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.53651320934296,90.5317840576172,20.2827453613281,21.7567443847656
372,2025-04-09 14:17:12-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.14000606536865,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4182014465332,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.52602350711823,90.5317840576172,20.2827453613281,21.7567443847656
373,2025-04-09 14:17:13-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.1297779083252,42.8349151611328,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.14000606536865,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4639854431152,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.52602350711823,90.5317840576172,20.2827453613281,21.7567443847656
374,2025-04-09 14:17:14-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.1297779083252,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.14000606536865,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4639854431152,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.52602350711823,90.2456741333008,20.2827453613281,21.7567443847656
375,2025-04-09 14:17:15-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.1297779083252,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.14000606536865,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4639854431152,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.52602350711823,90.2456741333008,20.2827453613281,21.7567443847656
376,2025-04-09 14:17:16-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.1297779083252,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.14000606536865,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4639854431152,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,90.2456741333008,20.2827453613281,21.7567443847656
377,2025-04-09 14:17:17-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.1297779083252,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.14000606536865,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1613636016846,17.4639854431152,20.1822910308838,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,90.2456741333008,20.2827453613281,21.7567443847656
378,2025-04-09 14:17:18-04:00,0,0,5.75587463378906,5.12326908111572,100,100,5.26708507537842,5.1297779083252,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.11892938613892,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4353675842285,20.1822910308838,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,90.2456741333008,20.2827453613281,21.7567443847656
379,2025-04-09 14:17:19-04:00,0,0,5.75587463378906,5.12326908111572,100,100,5.26708507537842,5.1297779083252,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,89.90234375,20.2827453613281,21.7567443847656
380,2025-04-09 14:17:20-04:00,0,0,5.75587463378906,5.12326908111572,100,100,5.26708507537842,5.1297779083252,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.10996055603027,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,89.90234375,20.2827453613281,21.7567443847656
381,2025-04-09 14:17:21-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.1297779083252,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.12688541412354,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,89.90234375,20.2827453613281,21.7567443847656
382,2025-04-09 14:17:22-04:00,0,0,5.75587463378906,5.14000606536865,100,100,5.26708507537842,5.14217567443848,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.12688541412354,50,5.13783645629883,5.14248561859131,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,89.90234375,20.2827453613281,21.7567443847656
383,2025-04-09 14:17:23-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.14217567443848,42.5629501342773,5.16418266296387,5.13287734985352,5.21532392501831,5.12688541412354,50,5.13783645629883,5.14248561859131,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,89.90234375,20.2827453613281,21.7567443847656
384,2025-04-09 14:17:24-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12450885772705,42.690559387207,5.16418266296387,5.13287734985352,5.21532392501831,5.12688541412354,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,90.3982620239258,20.2827453613281,21.7567443847656
385,2025-04-09 14:17:25-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12450885772705,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.12688541412354,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.5076652765274,90.3982620239258,20.2827453613281,21.7567443847656
386,2025-04-09 14:17:26-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12450885772705,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.12688541412354,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.52208888530731,90.3982620239258,20.2827453613281,21.7567443847656
387,2025-04-09 14:17:27-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12450885772705,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.12688541412354,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.52208888530731,90.3982620239258,20.2827453613281,21.7567443847656
388,2025-04-09 14:17:28-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12450885772705,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.12688541412354,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4592132568359,20.1716060638428,0,0,1.23491609096527,8.97941207885742,-0.734645843505859,1.52208888530731,90.3982620239258,20.2827453613281,21.7567443847656
389,2025-04-09 14:17:29-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12450885772705,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.12688541412354,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4592132568359,20.1716060638428,0,0,1.23491609096527,8.99514961242676,-0.734645843505859,1.52208888530731,89.9977188110352,20.2827453613281,21.7567443847656
390,2025-04-09 14:17:30-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12450885772705,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.12688541412354,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4592132568359,20.1716060638428,0,0,1.23491609096527,8.99514961242676,-0.734645843505859,1.52208888530731,89.9977188110352,20.2827453613281,21.7567443847656
391,2025-04-09 14:17:31-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12450885772705,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4592132568359,20.1716060638428,0,0,1.23491609096527,8.99514961242676,-0.734645843505859,1.52208888530731,89.9977188110352,20.2827453613281,21.7567443847656
392,2025-04-09 14:17:32-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13535690307617,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4592132568359,20.1716060638428,0,0,1.23491609096527,8.99514961242676,-0.734645843505859,1.52208888530731,89.9977188110352,20.2827453613281,21.7567443847656
393,2025-04-09 14:17:33-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13535690307617,42.690559387207,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13008785247803,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4048500061035,20.1716060638428,0,0,1.23491609096527,8.99514961242676,-0.734645843505859,1.52208888530731,89.9977188110352,20.2827453613281,21.7567443847656
394,2025-04-09 14:17:34-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13535690307617,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.11830949783325,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4048500061035,20.1716060638428,0,0,1.23491609096527,8.99514961242676,-0.734645843505859,1.52208888530731,89.6734619140625,20.2827453613281,21.7567443847656
395,2025-04-09 14:17:35-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13535690307617,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4048500061035,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.52208888530731,89.6734619140625,20.2827453613281,21.7567443847656
396,2025-04-09 14:17:36-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12140941619873,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4048500061035,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.5509375333786,89.6734619140625,20.2827453613281,21.7567443847656
397,2025-04-09 14:17:37-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.12140941619873,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1728076934814,17.4048500061035,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.5509375333786,89.6734619140625,20.2827453613281,21.7567443847656
398,2025-04-09 14:17:38-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4172515869141,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.5509375333786,89.6734619140625,20.2827453613281,21.7567443847656
399,2025-04-09 14:17:39-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4172515869141,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.5509375333786,90.3410415649414,20.2827453613281,21.7567443847656
400,2025-04-09 14:17:40-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4172515869141,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.5509375333786,90.3410415649414,20.2827453613281,21.7567443847656
401,2025-04-09 14:17:41-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4172515869141,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.5509375333786,90.3410415649414,20.2827453613281,21.7567443847656
402,2025-04-09 14:17:42-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4172515869141,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.3410415649414,20.2827453613281,21.7567443847656
403,2025-04-09 14:17:43-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.7845306396484,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4000854492188,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.3410415649414,20.2827453613281,21.7567443847656
404,2025-04-09 14:17:44-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.22741174697876,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4000854492188,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,91.3900985717773,20.2827453613281,21.7567443847656
