,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
405,2025-04-09 14:17:45-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4000854492188,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,91.3900985717773,20.2827453613281,21.7567443847656
406,2025-04-09 14:17:46-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4000854492188,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,91.3900985717773,20.2827453613281,21.7567443847656
407,2025-04-09 14:17:47-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4000854492188,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,91.3900985717773,20.2827453613281,21.7567443847656
408,2025-04-09 14:17:48-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,91.3900985717773,20.2827453613281,21.7567443847656
409,2025-04-09 14:17:49-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,90.9323348999023,20.2827453613281,21.7567443847656
410,2025-04-09 14:17:50-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.11429595947266,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,90.9323348999023,20.2827453613281,21.7567443847656
411,2025-04-09 14:17:51-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,90.9323348999023,20.2827453613281,21.7567443847656
412,2025-04-09 14:17:52-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4353675842285,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,90.9323348999023,20.2827453613281,21.7567443847656
413,2025-04-09 14:17:53-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.5597991943359,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.3972206115723,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,90.9323348999023,20.2827453613281,21.7567443847656
414,2025-04-09 14:17:54-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.3972206115723,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,91.0658493041992,20.2827453613281,21.7567443847656
415,2025-04-09 14:17:55-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.3972206115723,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.51422107219696,91.0658493041992,20.2827453613281,21.7567443847656
416,2025-04-09 14:17:56-04:00,0,0,5.75587463378906,5.1297779083252,100,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.13287734985352,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.3972206115723,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,91.0658493041992,20.2827453613281,21.7567443847656
417,2025-04-09 14:17:57-04:00,0,0,5.75587463378906,5.14248561859131,100,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.14403533935547,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.3972206115723,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,91.0658493041992,20.2827453613281,21.7567443847656
418,2025-04-09 14:17:58-04:00,0,0,5.75587463378906,5.14248561859131,100,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.14403533935547,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4277381896973,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,91.0658493041992,20.2827453613281,21.7567443847656
419,2025-04-09 14:17:59-04:00,0,0,5.75587463378906,5.13008785247803,100,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4277381896973,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.8941802978516,20.2827453613281,21.7567443847656
420,2025-04-09 14:18:00-04:00,0,0,5.75587463378906,5.13008785247803,90,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.09060430526733,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4277381896973,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.8941802978516,20.2827453613281,21.7567443847656
421,2025-04-09 14:18:01-04:00,0,0,5.75587463378906,5.13008785247803,90,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.11901998519898,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4277381896973,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.8941802978516,20.2827453613281,21.7567443847656
422,2025-04-09 14:18:02-04:00,0,0,5.75587463378906,5.13008785247803,90,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.11901998519898,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4277381896973,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.8941802978516,20.2827453613281,21.7567443847656
423,2025-04-09 14:18:03-04:00,0,0,5.75587463378906,5.13008785247803,90,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.11901998519898,50,5.13783645629883,5.13380718231201,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1890201568604,17.4429969787598,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.8941802978516,20.2827453613281,21.7567443847656
424,2025-04-09 14:18:04-04:00,0,0,5.75587463378906,5.11706972122192,90,100,5.26708507537842,5.13411712646484,42.6633682250977,5.16418266296387,5.13287734985352,5.21594381332398,5.11901998519898,50,5.13783645629883,5.12264919281006,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1890201568604,17.4429969787598,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.5317840576172,20.2827453613281,21.7567443847656
425,2025-04-09 14:18:05-04:00,0,0,5.75587463378906,5.09692335128784,90,100,5.26708507537842,5.11242055892944,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.11901998519898,50,5.13783645629883,5.0994029045105,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1890201568604,17.4429969787598,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.49848616123199,90.5317840576172,20.2827453613281,21.7567443847656
426,2025-04-09 14:18:06-04:00,0,0,5.75587463378906,5.07770586013794,90,100,5.26708507537842,5.09227418899536,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.11901998519898,50,5.13783645629883,5.08359479904175,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1890201568604,17.4429969787598,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.54175841808319,90.5317840576172,20.2827453613281,21.7567443847656
427,2025-04-09 14:18:07-04:00,0,0,5.75587463378906,5.06158876419067,90,100,5.26708507537842,5.07212686538696,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.11901998519898,50,5.13783645629883,5.06437826156616,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1890201568604,17.4429969787598,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.54175841808319,90.5317840576172,20.2827453613281,21.7567443847656
428,2025-04-09 14:18:08-04:00,0,0,5.75587463378906,5.04981088638306,90,100,5.26708507537842,5.05662965774536,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.11901998519898,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.5145263671875,20.1716060638428,0,0,1.23491609096527,8.98465919494629,-0.734645843505859,1.54175841808319,90.5317840576172,20.2827453613281,21.7567443847656
429,2025-04-09 14:18:09-04:00,0,0,5.75587463378906,5.04981088638306,90,100,5.26708507537842,5.05662965774536,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.11901998519898,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.5145263671875,20.1716060638428,0,0,1.23491609096527,9.02661895751953,-0.734645843505859,1.54175841808319,90.5317840576172,20.2827453613281,21.7567443847656
430,2025-04-09 14:18:10-04:00,0,0,5.75587463378906,5.04981088638306,90,100,5.26708507537842,5.05662965774536,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.11901998519898,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.5145263671875,20.1716060638428,0,0,1.23491609096527,9.02661895751953,-0.734645843505859,1.54175841808319,90.5317840576172,20.2827453613281,21.7567443847656
431,2025-04-09 14:18:11-04:00,0,0,5.75587463378906,5.04981088638306,90,100,5.26708507537842,5.05662965774536,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.5145263671875,20.1716060638428,0,0,1.23491609096527,9.02661895751953,-0.734645843505859,1.54175841808319,90.5317840576172,20.2827453613281,21.7567443847656
432,2025-04-09 14:18:12-04:00,0,0,5.75587463378906,5.04981088638306,90,100,5.26708507537842,5.05662965774536,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.5145263671875,20.1716060638428,0,0,1.23491609096527,9.02661895751953,-0.734645843505859,1.68862342834473,90.5317840576172,20.2827453613281,21.7567443847656
433,2025-04-09 14:18:13-04:00,0,0,5.75587463378906,5.04981088638306,90,100,5.26708507537842,5.04330205917358,42.6633682250977,5.17596054077148,5.14403533935547,5.21594381332398,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.02661895751953,-0.734645843505859,1.68862342834473,90.5317840576172,20.2827453613281,21.7567443847656
434,2025-04-09 14:18:14-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.04330205917358,42.1611099243164,5.17596054077148,5.14403533935547,5.21594381332398,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.02661895751953,-0.734645843505859,1.68862342834473,89.7879028320313,20.2827453613281,21.7567443847656
435,2025-04-09 14:18:15-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.04330205917358,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.68862342834473,89.7879028320313,20.2827453613281,21.7567443847656
436,2025-04-09 14:18:16-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.04330205917358,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,89.7879028320313,20.2827453613281,21.7567443847656
437,2025-04-09 14:18:17-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.05848932266235,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,89.7879028320313,20.2827453613281,21.7567443847656
438,2025-04-09 14:18:18-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.05848932266235,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1880664825439,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,89.7879028320313,20.2827453613281,21.7567443847656
439,2025-04-09 14:18:19-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.05848932266235,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1880664825439,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,90.4554901123047,20.2827453613281,21.7567443847656
440,2025-04-09 14:18:20-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.05848932266235,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.07752799987793,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1880664825439,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,90.4554901123047,20.2827453613281,21.7567443847656
441,2025-04-09 14:18:21-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.02046775817871,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1880664825439,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,90.4554901123047,20.2827453613281,21.7567443847656
442,2025-04-09 14:18:22-04:00,0,0,5.75587463378906,5.04981088638306,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.02046775817871,50,5.13783645629883,5.05198049545288,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1880664825439,17.4716148376465,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,90.4554901123047,20.2827453613281,21.7567443847656
443,2025-04-09 14:18:23-04:00,0,0,5.75587463378906,5.03617334365845,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.02046775817871,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1508731842041,17.5078544616699,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,90.4554901123047,20.2827453613281,21.7567443847656
444,2025-04-09 14:18:24-04:00,0,0,5.75587463378906,5.03617334365845,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.20106649398804,5.02046775817871,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1508731842041,17.5078544616699,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,90.5890045166016,20.2827453613281,21.7567443847656
445,2025-04-09 14:18:25-04:00,0,0,5.75587463378906,5.03617334365845,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.02046775817871,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1508731842041,17.5078544616699,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.65846347808838,90.5890045166016,20.2827453613281,21.7567443847656
446,2025-04-09 14:18:26-04:00,0,0,5.75587463378906,5.03617334365845,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.02046775817871,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1508731842041,17.5078544616699,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5890045166016,20.2827453613281,21.7567443847656
447,2025-04-09 14:18:27-04:00,0,0,5.75587463378906,5.03617334365845,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.02046775817871,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1508731842041,17.5078544616699,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5890045166016,20.2827453613281,21.7567443847656
448,2025-04-09 14:18:28-04:00,0,0,5.75587463378906,5.03617334365845,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.02046775817871,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4840087890625,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5890045166016,20.2827453613281,21.7567443847656
449,2025-04-09 14:18:29-04:00,0,0,5.75587463378906,5.0464015007019,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.02046775817871,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4840087890625,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7567443847656
450,2025-04-09 14:18:30-04:00,0,0,5.75587463378906,5.03245401382446,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.02046775817871,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4840087890625,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7567443847656
451,2025-04-09 14:18:31-04:00,0,0,5.75587463378906,5.03245401382446,90,90,5.26708507537842,5.0327639579773,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4840087890625,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7567443847656
452,2025-04-09 14:18:32-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.0327639579773,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4840087890625,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
453,2025-04-09 14:18:33-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.04516172409058,42.1611099243164,5.09413385391235,5.06437826156616,5.15054416656494,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4945030212402,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
454,2025-04-09 14:18:34-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.04516172409058,42.0418167114258,5.09413385391235,5.06437826156616,5.15054416656494,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4945030212402,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
455,2025-04-09 14:18:35-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.04516172409058,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4945030212402,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
456,2025-04-09 14:18:36-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.04516172409058,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4945030212402,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
457,2025-04-09 14:18:37-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.04516172409058,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4945030212402,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
458,2025-04-09 14:18:38-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.04516172409058,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
459,2025-04-09 14:18:39-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.03493356704712,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.734645843505859,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
460,2025-04-09 14:18:40-04:00,0,0,5.75587463378906,5.04578161239624,90,90,5.26708507537842,5.03493356704712,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
461,2025-04-09 14:18:41-04:00,0,0,5.75587463378906,5.03493356704712,90,90,5.26708507537842,5.03493356704712,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
462,2025-04-09 14:18:42-04:00,0,0,5.75587463378906,5.03493356704712,90,90,5.26708507537842,5.03493356704712,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
463,2025-04-09 14:18:43-04:00,0,0,5.75587463378906,5.03493356704712,90,90,5.26708507537842,5.03493356704712,42.0418167114258,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1766223907471,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
464,2025-04-09 14:18:44-04:00,0,0,5.75587463378906,5.03493356704712,90,90,5.26708507537842,5.03493356704712,41.9227409362793,5.0705771446228,5.04113245010376,5.13721656799316,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1766223907471,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
465,2025-04-09 14:18:45-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04516172409058,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1766223907471,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
466,2025-04-09 14:18:46-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04516172409058,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.03741312026978,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1766223907471,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
467,2025-04-09 14:18:47-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04516172409058,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.05476999282837,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1766223907471,17.4725646972656,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
468,2025-04-09 14:18:48-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.05662965774536,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.05476999282837,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
469,2025-04-09 14:18:49-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.05662965774536,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.05476999282837,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
470,2025-04-09 14:18:50-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.05662965774536,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.05476999282837,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
471,2025-04-09 14:18:51-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.05476999282837,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
472,2025-04-09 14:18:52-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.05476999282837,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
473,2025-04-09 14:18:53-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,41.9227409362793,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1775760650635,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5317840576172,20.2827453613281,21.7727661132813
474,2025-04-09 14:18:54-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.0705771446228,5.04113245010376,5.11706972122192,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1775760650635,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.0358657836914,20.2827453613281,21.7727661132813
475,2025-04-09 14:18:55-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1775760650635,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.0358657836914,20.2827453613281,21.7727661132813
476,2025-04-09 14:18:56-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1775760650635,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.0358657836914,20.2827453613281,21.7727661132813
477,2025-04-09 14:18:57-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1775760650635,17.5088043212891,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.0358657836914,20.2827453613281,21.7727661132813
478,2025-04-09 14:18:58-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4735221862793,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.0358657836914,20.2827453613281,21.7727661132813
479,2025-04-09 14:18:59-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4735221862793,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
480,2025-04-09 14:19:00-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4735221862793,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
481,2025-04-09 14:19:01-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4735221862793,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67026519775391,90.5127105712891,20.2827453613281,21.7727661132813
482,2025-04-09 14:19:02-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,17.4735221862793,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.65846347808838,90.5127105712891,20.2987670898438,21.7727661132813
483,2025-04-09 14:19:03-04:00,0,0,5.75587463378906,5.0482611656189,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.65846347808838,90.5127105712891,20.2987670898438,21.7727661132813
484,2025-04-09 14:19:04-04:00,0,0,5.75587463378906,5.03493356704712,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.65846347808838,90.5127105712891,20.2987670898438,21.7727661132813
485,2025-04-09 14:19:05-04:00,0,0,5.75587463378906,5.03493356704712,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.65846347808838,90.5127105712891,20.2987670898438,21.7727661132813
486,2025-04-09 14:19:06-04:00,0,0,5.75587463378906,5.03493356704712,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5127105712891,20.2987670898438,21.7727661132813
487,2025-04-09 14:19:07-04:00,0,0,5.75587463378906,5.03493356704712,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5127105712891,20.2987670898438,21.7727661132813
488,2025-04-09 14:19:08-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5127105712891,20.2987670898438,21.7727661132813
489,2025-04-09 14:19:09-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04082250595093,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5127105712891,20.2987670898438,21.7727661132813
490,2025-04-09 14:19:10-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.05446004867554,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5127105712891,20.2987670898438,21.7727661132813
491,2025-04-09 14:19:11-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.05446004867554,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5127105712891,20.2987670898438,21.7727661132813
492,2025-04-09 14:19:12-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4887809753418,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5127105712891,20.2987670898438,21.7727661132813
493,2025-04-09 14:19:13-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.1098785400391,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.5097618103027,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5127105712891,20.2987670898438,21.7727661132813
494,2025-04-09 14:19:14-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.08576440811157,5.05476999282837,5.12760829925537,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.5097618103027,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5317840576172,20.2987670898438,21.7727661132813
495,2025-04-09 14:19:15-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.5097618103027,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.67813301086426,90.5317840576172,20.2987670898438,21.7727661132813
496,2025-04-09 14:19:16-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.5097618103027,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.66633212566376,90.5317840576172,20.2987670898438,21.7727661132813
497,2025-04-09 14:19:17-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.5097618103027,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.66633212566376,90.5317840576172,20.2987670898438,21.7727661132813
498,2025-04-09 14:19:18-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4611206054688,20.1716060638428,0,0,1.23491609096527,9.00432872772217,-0.745136260986328,1.66633212566376,90.5317840576172,20.2987670898438,21.7727661132813
499,2025-04-09 14:19:19-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4611206054688,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,90.6652984619141,20.2987670898438,21.7727661132813
500,2025-04-09 14:19:20-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.01042556762695,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4611206054688,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,90.6652984619141,20.2987670898438,21.7727661132813
501,2025-04-09 14:19:21-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4611206054688,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,90.6652984619141,20.2987670898438,21.7727661132813
502,2025-04-09 14:19:22-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4611206054688,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,90.6652984619141,20.2827453613281,21.7727661132813
503,2025-04-09 14:19:23-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9465827941895,5.06871747970581,5.03803300857544,5.14093589782715,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4744720458984,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,90.6652984619141,20.2827453613281,21.7727661132813
504,2025-04-09 14:19:24-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.06871747970581,5.03803300857544,5.14093589782715,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4744720458984,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,91.3519515991211,20.2827453613281,21.7727661132813
505,2025-04-09 14:19:25-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4744720458984,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,91.3519515991211,20.2827453613281,21.7727661132813
