,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
506,2025-04-09 14:19:26-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4744720458984,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,91.3519515991211,20.2827453613281,21.7727661132813
507,2025-04-09 14:19:27-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4744720458984,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,91.3519515991211,20.2827453613281,21.7727661132813
508,2025-04-09 14:19:28-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,8.9938383102417,-0.745136260986328,1.66633212566376,91.3519515991211,20.2827453613281,21.7727661132813
509,2025-04-09 14:19:29-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.66633212566376,90.5699310302734,20.2827453613281,21.7727661132813
510,2025-04-09 14:19:30-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.03809309005737,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.66633212566376,90.5699310302734,20.2827453613281,21.7727661132813
511,2025-04-09 14:19:31-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.66633212566376,90.5699310302734,20.2827453613281,21.7727661132813
512,2025-04-09 14:19:32-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.5699310302734,20.2987670898438,21.7727661132813
513,2025-04-09 14:19:33-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,42.0288505554199,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.5699310302734,20.2987670898438,21.7727661132813
514,2025-04-09 14:19:34-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.1121597290039,20.2987670898438,21.7727661132813
515,2025-04-09 14:19:35-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.1121597290039,20.2987670898438,21.7727661132813
516,2025-04-09 14:19:36-04:00,0,0,5.75587463378906,5.04609155654907,90,90,5.26708507537842,5.04392194747925,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.04423189163208,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.1121597290039,20.2987670898438,21.7727661132813
517,2025-04-09 14:19:37-04:00,0,0,5.75587463378906,5.05631971359253,90,90,5.26708507537842,5.05415010452271,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.0550799369812,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4906883239746,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.1121597290039,20.2987670898438,21.7727661132813
518,2025-04-09 14:19:38-04:00,0,0,5.75587463378906,5.05631971359253,90,90,5.26708507537842,5.05415010452271,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.0550799369812,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4172515869141,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.1121597290039,20.2987670898438,21.7727661132813
519,2025-04-09 14:19:39-04:00,0,0,5.75587463378906,5.05631971359253,90,90,5.26708507537842,5.05415010452271,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.0550799369812,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4172515869141,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.4936370849609,20.2987670898438,21.7727661132813
520,2025-04-09 14:19:40-04:00,0,0,5.75587463378906,5.05631971359253,90,90,5.26708507537842,5.05415010452271,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.0550799369812,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4172515869141,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.4936370849609,20.2987670898438,21.7727661132813
521,2025-04-09 14:19:41-04:00,0,0,5.75587463378906,5.05631971359253,90,90,5.26708507537842,5.05415010452271,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.0550799369812,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4172515869141,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68075561523438,90.4936370849609,20.2987670898438,21.7727661132813
522,2025-04-09 14:19:42-04:00,0,0,5.75587463378906,5.05631971359253,90,90,5.26708507537842,5.05415010452271,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.0550799369812,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4172515869141,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.66370952129364,90.4936370849609,20.2987670898438,21.7727661132813
523,2025-04-09 14:19:43-04:00,0,0,5.75587463378906,5.03369379043579,90,90,5.26708507537842,5.04299211502075,41.9260520935059,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.03493356704712,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.66370952129364,90.4936370849609,20.2987670898438,21.7727661132813
524,2025-04-09 14:19:44-04:00,0,0,5.75587463378906,5.03369379043579,90,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.12078952789307,5.01444482803345,50,5.13783645629883,5.03493356704712,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.66370952129364,90.5127105712891,20.2987670898438,21.7727661132813
525,2025-04-09 14:19:45-04:00,0,0,5.75587463378906,5.04888105392456,90,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.01444482803345,50,5.13783645629883,5.04950094223023,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.66370952129364,90.5127105712891,20.2987670898438,21.7727661132813
526,2025-04-09 14:19:46-04:00,0,0,5.75587463378906,5.04888105392456,90,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.01444482803345,50,5.13783645629883,5.04950094223023,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68337821960449,90.5127105712891,20.2987670898438,21.7727661132813
527,2025-04-09 14:19:47-04:00,0,0,5.75587463378906,5.04888105392456,90,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.01444482803345,50,5.13783645629883,5.04950094223023,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68337821960449,90.5127105712891,20.2987670898438,21.7727661132813
528,2025-04-09 14:19:48-04:00,0,0,5.75587463378906,5.04888105392456,90,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.01444482803345,50,5.13783645629883,5.03927278518677,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.01350593566894,-0.745136260986328,1.68337821960449,90.5127105712891,20.2987670898438,21.7727661132813
529,2025-04-09 14:19:49-04:00,0,0,5.75587463378906,5.04888105392456,90,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.01444482803345,50,5.13783645629883,5.03927278518677,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.00170612335205,-0.745136260986328,1.68337821960449,90.7797393798828,20.2987670898438,21.7727661132813
530,2025-04-09 14:19:50-04:00,0,0,5.75587463378906,5.04888105392456,90,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.01444482803345,50,5.13783645629883,5.04950094223023,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.00170612335205,-0.745136260986328,1.68337821960449,90.7797393798828,20.2987670898438,21.7727661132813
531,2025-04-09 14:19:51-04:00,0,0,5.75587463378906,5.04888105392456,80,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.00237655639648,50,5.13783645629883,5.04950094223023,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.00170612335205,-0.745136260986328,1.68337821960449,90.7797393798828,20.2987670898438,21.7727661132813
532,2025-04-09 14:19:52-04:00,0,0,5.75587463378906,5.04888105392456,80,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.00237655639648,50,5.13783645629883,5.04950094223023,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1642246246338,17.4754295349121,20.1716060638428,0,0,1.23491609096527,9.00170612335205,-0.745136260986328,1.65977478027344,90.7797393798828,20.2987670898438,21.7727661132813
533,2025-04-09 14:19:53-04:00,0,0,5.75587463378906,5.01819610595703,80,90,5.26708507537842,5.04299211502075,42.1890525817871,5.07894563674927,5.05012083053589,5.13256740570068,5.00237655639648,50,5.13783645629883,5.01819610595703,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4925956726074,20.1716060638428,0,0,1.23491609096527,9.00170612335205,-0.745136260986328,1.65977478027344,90.7797393798828,20.2987670898438,21.7727661132813
534,2025-04-09 14:19:54-04:00,0,0,5.75587463378906,4.96457529067993,80,90,5.26708507537842,4.98937082290649,41.8732376098633,5.07894563674927,5.05012083053589,5.13256740570068,5.00237655639648,50,5.13783645629883,4.96457529067993,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4925956726074,20.1716060638428,0,0,1.23491609096527,9.00170612335205,-0.745136260986328,1.65977478027344,89.1584701538086,20.2987670898438,21.7727661132813
535,2025-04-09 14:19:55-04:00,0,0,5.75587463378906,4.91777276992798,80,90,5.26708507537842,4.94039916992188,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,5.00237655639648,50,5.13783645629883,4.91777276992798,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4925956726074,20.1716060638428,0,0,1.23491609096527,9.01612854003906,-0.745136260986328,1.65977478027344,89.1584701538086,20.2987670898438,21.7727661132813
536,2025-04-09 14:19:56-04:00,0,0,5.75587463378906,4.85702276229858,80,90,5.26708507537842,4.89235734939575,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,5.00237655639648,50,5.13783645629883,4.85702276229858,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4925956726074,20.1716060638428,0,0,1.23491609096527,9.01612854003906,-0.745136260986328,1.81844186782837,89.1584701538086,20.2987670898438,21.7727661132813
537,2025-04-09 14:19:57-04:00,0,0,5.75587463378906,4.81301021575928,80,90,5.26708507537842,4.83067750930786,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,5.00237655639648,50,5.13783645629883,4.81301021575928,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,17.4925956726074,20.1716060638428,0,0,1.23491609096527,9.01612854003906,-0.745136260986328,1.81844186782837,89.1584701538086,20.2987670898438,21.7727661132813
538,2025-04-09 14:19:58-04:00,0,0,5.75587463378906,4.76310873031616,80,90,5.26708507537842,4.79193353652954,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,5.00237655639648,50,5.13783645629883,4.76310873031616,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.6575775146484,20.1716060638428,0,0,1.23491609096527,9.01612854003906,-0.745136260986328,1.81844186782837,89.1584701538086,20.2987670898438,21.7727661132813
539,2025-04-09 14:19:59-04:00,0,0,5.75587463378906,4.73862266540527,80,90,5.26708507537842,4.74420166015625,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,5.00237655639648,50,5.13783645629883,4.73862266540527,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.6575775146484,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.745136260986328,1.81844186782837,89.4064254760742,20.2987670898438,21.7727661132813
540,2025-04-09 14:20:00-04:00,0,0,5.75587463378906,4.73862266540527,80,90,5.26708507537842,4.74420166015625,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,5.00237655639648,50,5.13783645629883,4.73862266540527,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.6575775146484,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,1.81844186782837,89.4064254760742,20.2987670898438,21.7727661132813
541,2025-04-09 14:20:01-04:00,0,0,5.75587463378906,4.73862266540527,80,90,5.26708507537842,4.74420166015625,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,4.917893409729,50,5.13783645629883,4.73862266540527,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.6575775146484,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,1.81844186782837,89.4064254760742,20.2987670898438,21.7727661132813
542,2025-04-09 14:20:02-04:00,0,0,5.75587463378906,4.73862266540527,80,90,5.26708507537842,4.74420166015625,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,4.917893409729,50,5.13783645629883,4.73862266540527,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1537342071533,17.6575775146484,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,2.21182918548584,89.4064254760742,20.2987670898438,21.7727661132813
543,2025-04-09 14:20:03-04:00,0,0,5.75587463378906,4.72126531600952,80,90,5.26708507537842,4.72777414321899,41.8732376098633,5.07894563674927,5.05012083053589,5.12233924865723,4.917893409729,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,2.21182918548584,89.4064254760742,20.2987670898438,21.7727661132813
544,2025-04-09 14:20:04-04:00,0,0,5.75587463378906,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,5.07894563674927,5.05012083053589,5.12233924865723,4.917893409729,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,2.21182918548584,88.4145889282227,20.2987670898438,21.7727661132813
545,2025-04-09 14:20:05-04:00,0,0,5.75587463378906,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.917893409729,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,2.21182918548584,88.4145889282227,20.2987670898438,21.7727661132813
546,2025-04-09 14:20:06-04:00,0,0,5.75587463378906,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.917893409729,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,2.22756481170654,88.4145889282227,20.2987670898438,21.7727661132813
547,2025-04-09 14:20:07-04:00,0,0,5.75587463378906,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.917893409729,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,2.22756481170654,88.4145889282227,20.2987670898438,21.7727661132813
548,2025-04-09 14:20:08-04:00,0,0,5.75587463378906,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.917893409729,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1822910308838,0,0,1.23491609096527,9.06989192962647,-0.760871887207031,2.22756481170654,88.4145889282227,20.2987670898438,21.7727661132813
549,2025-04-09 14:20:09-04:00,0,0,5.75587463378906,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.917893409729,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1822910308838,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22756481170654,89.368278503418,20.2987670898438,21.7727661132813
550,2025-04-09 14:20:10-04:00,0,0,5.75587463378906,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.917893409729,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1822910308838,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22756481170654,89.368278503418,20.2987670898438,21.7727661132813
551,2025-04-09 14:20:11-04:00,0,0,4.7407922744751,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1822910308838,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22756481170654,89.368278503418,20.2987670898438,21.7727661132813
552,2025-04-09 14:20:12-04:00,0,0,4.7407922744751,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1822910308838,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22756481170654,89.368278503418,20.2987670898438,21.7727661132813
553,2025-04-09 14:20:13-04:00,0,0,4.7407922744751,4.72126531600952,80,80,5.26708507537842,4.72777414321899,40.4922065734863,4.84803438186646,4.81301021575928,5.12233924865723,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22756481170654,89.368278503418,20.2987670898438,21.7727661132813
554,2025-04-09 14:20:14-04:00,0,0,4.7407922744751,4.72126531600952,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.84803438186646,4.81301021575928,5.12233924865723,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22756481170654,88.7388458251953,20.2987670898438,21.7727661132813
555,2025-04-09 14:20:15-04:00,0,0,4.7407922744751,4.72126531600952,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22756481170654,88.7388458251953,20.2987670898438,21.7727661132813
556,2025-04-09 14:20:16-04:00,0,0,4.7407922744751,4.72126531600952,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,88.7388458251953,20.2987670898438,21.7727661132813
557,2025-04-09 14:20:17-04:00,0,0,4.7407922744751,4.73273372650147,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,88.7388458251953,20.2987670898438,21.7727661132813
558,2025-04-09 14:20:18-04:00,0,0,4.7407922744751,4.73273372650147,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,88.7388458251953,20.2987670898438,21.7727661132813
559,2025-04-09 14:20:19-04:00,0,0,4.7407922744751,4.73273372650147,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,89.3301315307617,20.2987670898438,21.7727661132813
560,2025-04-09 14:20:20-04:00,0,0,4.7407922744751,4.73273372650147,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,89.3301315307617,20.2987670898438,21.7727661132813
561,2025-04-09 14:20:21-04:00,0,0,4.7407922744751,4.73273372650147,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,89.3301315307617,20.2987670898438,21.7727661132813
562,2025-04-09 14:20:22-04:00,0,0,4.7407922744751,4.73273372650147,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,17.6747436523438,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,89.3301315307617,20.2987670898438,21.7887878417969
563,2025-04-09 14:20:23-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.72777414321899,39.2356834411621,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1785297393799,17.7119407653809,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,89.3301315307617,20.2987670898438,21.7887878417969
564,2025-04-09 14:20:24-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.72777414321899,39.2005958557129,4.75597953796387,4.72529458999634,4.87066078186035,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1785297393799,17.7119407653809,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,89.9404983520508,20.2987670898438,21.7887878417969
565,2025-04-09 14:20:25-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.72777414321899,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1785297393799,17.7119407653809,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.24198913574219,89.9404983520508,20.2987670898438,21.7887878417969
566,2025-04-09 14:20:26-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.72777414321899,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1785297393799,17.7119407653809,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.9404983520508,20.2987670898438,21.7887878417969
567,2025-04-09 14:20:27-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1785297393799,17.7119407653809,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.9404983520508,20.2987670898438,21.7887878417969
568,2025-04-09 14:20:28-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6766510009766,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.9404983520508,20.2987670898438,21.7887878417969
569,2025-04-09 14:20:29-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6766510009766,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.7306823730469,20.2987670898438,21.7887878417969
570,2025-04-09 14:20:30-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6766510009766,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.7306823730469,20.2987670898438,21.7887878417969
571,2025-04-09 14:20:31-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6766510009766,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.7306823730469,20.2987670898438,21.7887878417969
572,2025-04-09 14:20:32-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6766510009766,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.7306823730469,20.2987670898438,21.7727661132813
573,2025-04-09 14:20:33-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.2005958557129,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.72436475753784,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.7306823730469,20.2987670898438,21.7727661132813
574,2025-04-09 14:20:34-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.7116088867188,20.2987670898438,21.7727661132813
575,2025-04-09 14:20:35-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.23491609096527,9.0908727645874,-0.760871887207031,2.22363090515137,89.7116088867188,20.2987670898438,21.7727661132813
576,2025-04-09 14:20:36-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.24540615081787,9.0908727645874,-0.760871887207031,2.25247955322266,89.7116088867188,20.2987670898438,21.7727661132813
577,2025-04-09 14:20:37-04:00,0,0,4.7407922744751,4.72250509262085,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.24540615081787,9.0908727645874,-0.760871887207031,2.25247955322266,89.7116088867188,20.2987670898438,21.7727661132813
578,2025-04-09 14:20:38-04:00,0,0,4.7407922744751,4.71227693557739,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.24540615081787,9.0908727645874,-0.760871887207031,2.25247955322266,89.7116088867188,20.2987670898438,21.7727661132813
579,2025-04-09 14:20:39-04:00,0,0,4.7407922744751,4.71227693557739,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.24540615081787,9.05415630340576,-0.760871887207031,2.25247955322266,89.444580078125,20.2987670898438,21.7727661132813
580,2025-04-09 14:20:40-04:00,0,0,4.7407922744751,4.71227693557739,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.69103479385376,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.24540615081787,9.05415630340576,-0.760871887207031,2.25247955322266,89.444580078125,20.2987670898438,21.7727661132813
581,2025-04-09 14:20:41-04:00,0,0,4.7407922744751,4.71227693557739,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1716060638428,0,0,1.24540615081787,9.05415630340576,-0.760871887207031,2.25247955322266,89.444580078125,20.2987670898438,21.7727661132813
582,2025-04-09 14:20:42-04:00,0,0,4.7407922744751,4.72560453414917,80,80,5.26708507537842,4.71506643295288,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.71382665634155,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.7033538818359,20.1830539703369,0,0,1.24540615081787,9.05415630340576,-0.760871887207031,2.22756481170654,89.444580078125,20.2987670898438,21.7727661132813
583,2025-04-09 14:20:43-04:00,0,0,4.7407922744751,4.72560453414917,80,80,5.26708507537842,4.72622442245483,39.3332748413086,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.72715425491333,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6842803955078,20.1830539703369,0,0,1.24540615081787,9.05415630340576,-0.760871887207031,2.22756481170654,89.444580078125,20.2987670898438,21.7727661132813
584,2025-04-09 14:20:44-04:00,0,0,4.7407922744751,4.71320676803589,80,80,5.26708507537842,4.72622442245483,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.71692609786987,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6842803955078,20.1830539703369,0,0,1.24540615081787,9.05415630340576,-0.760871887207031,2.22756481170654,89.6353149414063,20.2987670898438,21.7727661132813
585,2025-04-09 14:20:45-04:00,0,0,4.7407922744751,4.71320676803589,80,80,5.26708507537842,4.71506643295288,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.71692609786987,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6842803955078,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.22756481170654,89.6353149414063,20.2987670898438,21.7727661132813
586,2025-04-09 14:20:46-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.71506643295288,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6842803955078,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.26034736633301,89.6353149414063,20.2987670898438,21.7727661132813
587,2025-04-09 14:20:47-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6842803955078,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.26034736633301,89.6353149414063,20.2987670898438,21.7727661132813
588,2025-04-09 14:20:48-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6985893249512,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.26034736633301,89.6353149414063,20.2987670898438,21.7727661132813
589,2025-04-09 14:20:49-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6985893249512,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.26034736633301,88.7388458251953,20.2987670898438,21.7727661132813
590,2025-04-09 14:20:50-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.68071508407593,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6985893249512,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.26034736633301,88.7388458251953,20.2987670898438,21.7727661132813
591,2025-04-09 14:20:51-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6985893249512,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.26034736633301,88.7388458251953,20.2987670898438,21.7727661132813
592,2025-04-09 14:20:52-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,17.6985893249512,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.7388458251953,20.2987670898438,21.7887878417969
593,2025-04-09 14:20:53-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.6623497009277,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.7388458251953,20.2987670898438,21.7887878417969
594,2025-04-09 14:20:54-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.80588150024414,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.6623497009277,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.9677352905273,20.2987670898438,21.7887878417969
595,2025-04-09 14:20:55-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.6623497009277,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.9677352905273,20.2987670898438,21.7887878417969
596,2025-04-09 14:20:56-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.6623497009277,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.9677352905273,20.2987670898438,21.7887878417969
597,2025-04-09 14:20:57-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,17.6623497009277,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.9677352905273,20.2987670898438,21.7887878417969
598,2025-04-09 14:20:58-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.682373046875,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.9677352905273,20.2987670898438,21.7887878417969
599,2025-04-09 14:20:59-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.682373046875,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.7388458251953,20.2987670898438,21.7887878417969
600,2025-04-09 14:21:00-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.65914487838745,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.682373046875,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.7388458251953,20.2987670898438,21.7887878417969
601,2025-04-09 14:21:01-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.7026162147522,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.682373046875,20.1830539703369,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.7388458251953,20.2987670898438,21.7887878417969
602,2025-04-09 14:21:02-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.7026162147522,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.682373046875,20.1723690032959,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.7388458251953,20.2987670898438,21.7727661132813
603,2025-04-09 14:21:03-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.2415542602539,4.75597953796387,4.72529458999634,4.78852415084839,4.7026162147522,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.6995391845703,20.1723690032959,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,88.7388458251953,20.2987670898438,21.7727661132813
604,2025-04-09 14:21:04-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.3192024230957,4.75597953796387,4.72529458999634,4.78852415084839,4.7026162147522,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.6995391845703,20.1723690032959,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,89.215690612793,20.2987670898438,21.7727661132813
605,2025-04-09 14:21:05-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.3192024230957,4.75597953796387,4.72529458999634,4.82354831695557,4.7026162147522,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.6995391845703,20.1723690032959,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,89.215690612793,20.2987670898438,21.7727661132813
606,2025-04-09 14:21:06-04:00,0,0,4.7407922744751,4.72963428497314,80,80,5.26708507537842,4.7268443107605,39.3192024230957,4.75597953796387,4.72529458999634,4.82354831695557,4.7026162147522,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.6995391845703,20.1723690032959,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,89.215690612793,20.2987670898438,21.7727661132813
607,2025-04-09 14:21:07-04:00,0,0,4.7407922744751,4.71785593032837,80,80,5.26708507537842,4.7268443107605,39.3192024230957,4.75597953796387,4.72529458999634,4.82354831695557,4.7026162147522,50,5.13783645629883,4.72777414321899,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,17.6995391845703,20.1723690032959,0,0,1.24540615081787,9.09480667114258,-0.760871887207031,2.23936653137207,89.215690612793,20.2987670898438,21.7727661132813
