,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
710,2025-04-09 14:22:50-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.2030334472656,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.98017764091492,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,18.1286964416504,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38674855232239,85.2483444213867,20.3147888183594,21.8048095703125
711,2025-04-09 14:22:51-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.2030334472656,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.96591997146607,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,18.1286964416504,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38674855232239,85.2483444213867,20.3147888183594,21.8048095703125
712,2025-04-09 14:22:52-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.2030334472656,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.96591997146607,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1813907623291,18.1286964416504,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.36183381080627,85.2483444213867,20.3147888183594,21.8048095703125
713,2025-04-09 14:22:53-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.2030334472656,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.96591997146607,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,18.101993560791,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.36183381080627,85.2483444213867,20.3147888183594,21.8048095703125
714,2025-04-09 14:22:54-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.96591997146607,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,18.101993560791,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.36183381080627,84.9431686401367,20.3147888183594,21.8048095703125
715,2025-04-09 14:22:55-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,18.101993560791,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.36183381080627,84.9431686401367,20.3147888183594,21.8048095703125
716,2025-04-09 14:22:56-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,18.101993560791,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,84.9431686401367,20.3147888183594,21.8048095703125
717,2025-04-09 14:22:57-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1556415557861,18.101993560791,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,84.9431686401367,20.3147888183594,21.8048095703125
718,2025-04-09 14:22:58-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,18.1344184875488,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,84.9431686401367,20.3147888183594,21.8048095703125
719,2025-04-09 14:22:59-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,18.1344184875488,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.4499969482422,20.3147888183594,21.8048095703125
720,2025-04-09 14:23:00-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,18.1344184875488,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.4499969482422,20.3147888183594,21.8048095703125
721,2025-04-09 14:23:01-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,18.1344184875488,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.4499969482422,20.3147888183594,21.8048095703125
722,2025-04-09 14:23:02-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1661319732666,18.1344184875488,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.4499969482422,20.3147888183594,21.8048095703125
723,2025-04-09 14:23:03-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.1430587768555,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,18.0915069580078,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.4499969482422,20.3147888183594,21.8048095703125
724,2025-04-09 14:23:04-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.06200408935547,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,18.0915069580078,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,85.8396301269531,20.3147888183594,21.8048095703125
725,2025-04-09 14:23:05-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,18.0915069580078,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,85.8396301269531,20.3147888183594,21.8048095703125
726,2025-04-09 14:23:06-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,18.0915069580078,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,85.8396301269531,20.3147888183594,21.8048095703125
727,2025-04-09 14:23:07-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1804370880127,18.0915069580078,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,85.8396301269531,20.3147888183594,21.8048095703125
728,2025-04-09 14:23:08-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.132511138916,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,85.8396301269531,20.3147888183594,21.8048095703125
729,2025-04-09 14:23:09-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.132511138916,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.0112991333008,20.3147888183594,21.8048095703125
730,2025-04-09 14:23:10-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.92860794067383,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.132511138916,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.0112991333008,20.3147888183594,21.8048095703125
731,2025-04-09 14:23:11-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.132511138916,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.0112991333008,20.3147888183594,21.8048095703125
732,2025-04-09 14:23:12-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.132511138916,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.0112991333008,20.3147888183594,21.8048095703125
733,2025-04-09 14:23:13-04:00,0,0,4.7407922744751,3.96901941299438,70,70,4.05115556716919,3.9761483669281,33.249382019043,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.1201171875,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,86.0112991333008,20.3147888183594,21.8048095703125
734,2025-04-09 14:23:14-04:00,0,0,4.7407922744751,3.96901941299438,60,70,4.05115556716919,3.9761483669281,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.1201171875,20.1822910308838,0,0,1.26769828796387,9.20233249664307,-0.78054141998291,3.38019204139709,85.286491394043,20.3147888183594,21.8048095703125
735,2025-04-09 14:23:15-04:00,0,0,4.7407922744751,3.96901941299438,60,70,4.05115556716919,3.9761483669281,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.9761483669281,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.1201171875,20.1822910308838,0,0,1.26769828796387,9.22200202941894,-0.78054141998291,3.38019204139709,85.286491394043,20.3147888183594,21.8048095703125
736,2025-04-09 14:23:16-04:00,0,0,4.7407922744751,3.8084659576416,60,70,4.05115556716919,3.95197248458862,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.88657307624817,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.1201171875,20.1822910308838,0,0,1.26769828796387,9.22200202941894,-0.78054141998291,3.39723896980286,85.286491394043,20.3147888183594,21.8048095703125
737,2025-04-09 14:23:17-04:00,0,0,4.7407922744751,3.52672243118286,60,70,4.05115556716919,3.66743946075439,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.52672243118286,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.1201171875,20.1716060638428,0,0,1.26769828796387,9.22200202941894,-0.78054141998291,3.39723896980286,85.286491394043,20.3147888183594,21.8048095703125
738,2025-04-09 14:23:18-04:00,0,0,4.7407922744751,3.29054141044617,60,70,4.05115556716919,3.39840364456177,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.29054141044617,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.5302047729492,20.1716060638428,0,0,1.26769828796387,9.22200202941894,-0.78054141998291,3.39723896980286,85.286491394043,20.3147888183594,21.8048095703125
739,2025-04-09 14:23:19-04:00,0,0,4.7407922744751,3.07140755653381,60,70,4.05115556716919,3.17926979064941,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,3.07140755653381,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.5302047729492,20.1716060638428,0,0,1.26769828796387,9.3151044845581,-0.78054141998291,3.39723896980286,80.1937942504883,20.3147888183594,21.8048095703125
740,2025-04-09 14:23:20-04:00,0,0,4.7407922744751,2.8683910369873,60,70,4.05115556716919,2.97098398208618,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,2.8683910369873,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.5302047729492,20.1716060638428,0,0,1.28867948055267,9.3151044845581,-0.825125277042389,3.39723896980286,80.1937942504883,20.3147888183594,21.8048095703125
741,2025-04-09 14:23:21-04:00,0,0,4.7407922744751,2.69698905944824,60,70,4.05115556716919,2.77912569046021,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,2.69698905944824,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.5302047729492,20.1716060638428,0,0,1.28867948055267,9.3151044845581,-0.825125277042389,3.39723896980286,80.1937942504883,20.3147888183594,21.8048095703125
742,2025-04-09 14:23:22-04:00,0,0,4.7407922744751,2.58819723129272,60,70,4.05115556716919,2.63035011291504,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,2.58819723129272,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.5302047729492,20.1716060638428,0,0,1.28867948055267,9.3151044845581,-0.825125277042389,4.57609176635742,80.1937942504883,20.3147888183594,21.8048095703125
743,2025-04-09 14:23:23-04:00,0,0,4.7407922744751,2.53736519813538,60,70,4.05115556716919,2.5565824508667,33.0123672485352,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,2.53736519813538,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.3151044845581,-0.825125277042389,4.57609176635742,80.1937942504883,20.3147888183594,21.8048095703125
744,2025-04-09 14:23:24-04:00,0,0,4.7407922744751,2.51814866065979,60,60,4.05115556716919,2.52682709693909,31.7350978851318,4.00435352325439,3.97862792015076,4.07378244400024,3.91730976104736,50,3.97831797599793,2.51814866065979,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.3151044845581,-0.825125277042389,4.57609176635742,79.2591781616211,20.3147888183594,21.8048095703125
745,2025-04-09 14:23:25-04:00,0,0,4.7407922744751,2.51814866065979,60,60,4.05115556716919,2.51411938667297,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,3.91730976104736,50,3.97831797599793,2.51814866065979,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.32952880859375,-0.825125277042389,4.57609176635742,79.2591781616211,20.3147888183594,21.8048095703125
746,2025-04-09 14:23:26-04:00,0,0,4.7407922744751,2.5045108795166,60,60,4.05115556716919,2.51411938667297,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,3.91730976104736,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.32952880859375,-0.825125277042389,5.03242158889771,79.2591781616211,20.3147888183594,21.8048095703125
747,2025-04-09 14:23:27-04:00,0,0,4.7407922744751,2.5045108795166,60,60,4.05115556716919,2.51411938667297,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,3.91730976104736,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.32952880859375,-0.825125277042389,5.03242158889771,79.2591781616211,20.3147888183594,21.8048095703125
748,2025-04-09 14:23:28-04:00,0,0,4.7407922744751,2.5045108795166,60,60,4.05115556716919,2.51411938667297,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,3.91730976104736,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.32952880859375,-0.825125277042389,5.03242158889771,79.2591781616211,20.3147888183594,21.8048095703125
749,2025-04-09 14:23:29-04:00,0,0,4.7407922744751,2.5045108795166,60,60,4.05115556716919,2.50234127044678,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,3.91730976104736,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.32952880859375,-0.825125277042389,5.03242158889771,77.6760559082031,20.3147888183594,21.8048095703125
750,2025-04-09 14:23:30-04:00,0,0,4.7407922744751,2.5045108795166,60,60,4.05115556716919,2.50234127044678,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,3.91730976104736,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.32952880859375,-0.808078348636627,5.03242158889771,77.6760559082031,20.3147888183594,21.8048095703125
751,2025-04-09 14:23:31-04:00,0,0,2.69698905944824,2.5045108795166,60,60,4.05115556716919,2.50234127044678,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,2.45960235595703,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.32952880859375,-0.808078348636627,5.03242158889771,77.6760559082031,20.3147888183594,21.8048095703125
752,2025-04-09 14:23:32-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,2.45960235595703,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.162317276001,18.7810249328613,20.1716060638428,0,0,1.28867948055267,9.32952880859375,-0.808078348636627,5.03242158889771,77.6760559082031,20.3147888183594,21.8048095703125
753,2025-04-09 14:23:33-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,31.7350978851318,3.590571641922,3.52672243118286,4.05766487121582,2.45960235595703,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.808078348636627,5.03242158889771,77.6760559082031,20.3147888183594,21.8048095703125
754,2025-04-09 14:23:34-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,3.590571641922,3.52672243118286,4.05766487121582,2.45960235595703,50,3.97831797599793,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.808078348636627,5.03242158889771,78.8777008056641,20.3147888183594,21.8048095703125
755,2025-04-09 14:23:35-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.808078348636627,5.03242158889771,78.8777008056641,20.3147888183594,21.8048095703125
756,2025-04-09 14:23:36-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,78.8777008056641,20.3147888183594,21.8048095703125
757,2025-04-09 14:23:37-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1861591339111,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,78.8777008056641,20.3147888183594,21.8048095703125
758,2025-04-09 14:23:38-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,78.8777008056641,20.3147888183594,21.8048095703125
759,2025-04-09 14:23:39-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,79.1828842163086,20.3147888183594,21.8048095703125
760,2025-04-09 14:23:40-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,79.1828842163086,20.3147888183594,21.8048095703125
761,2025-04-09 14:23:41-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,79.1828842163086,20.3147888183594,21.8048095703125
762,2025-04-09 14:23:42-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,79.1828842163086,20.3147888183594,21.8208312988281
763,2025-04-09 14:23:43-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8384494781494,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,79.1828842163086,20.3147888183594,21.8208312988281
764,2025-04-09 14:23:44-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,3.04413175582886,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,79.3354721069336,20.3147888183594,21.8208312988281
765,2025-04-09 14:23:45-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.03242158889771,79.3354721069336,20.3147888183594,21.8208312988281
766,2025-04-09 14:23:46-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.04684400558472,79.3354721069336,20.3147888183594,21.8208312988281
767,2025-04-09 14:23:47-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.04684400558472,79.3354721069336,20.3147888183594,21.8208312988281
768,2025-04-09 14:23:48-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1871128082275,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.797588348388672,5.04684400558472,79.3354721069336,20.3147888183594,21.8208312988281
769,2025-04-09 14:23:49-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1871128082275,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.797588348388672,5.04684400558472,78.7060394287109,20.3147888183594,21.8208312988281
770,2025-04-09 14:23:50-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.45960235595703,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1871128082275,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.04684400558472,78.7060394287109,20.3147888183594,21.8208312988281
771,2025-04-09 14:23:51-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.44728446006775,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1871128082275,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.04684400558472,78.7060394287109,20.3147888183594,21.8208312988281
772,2025-04-09 14:23:52-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.44728446006775,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1871128082275,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.04684400558472,78.7060394287109,20.330810546875,21.8208312988281
773,2025-04-09 14:23:53-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.765962600708,2.52124810218811,2.50482082366943,2.6566960811615,2.44728446006775,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.04684400558472,78.7060394287109,20.330810546875,21.8208312988281
774,2025-04-09 14:23:54-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.6566960811615,2.44728446006775,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.04684400558472,79.1256637573242,20.330810546875,21.8208312988281
775,2025-04-09 14:23:55-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.04684400558472,79.1256637573242,20.330810546875,21.8208312988281
776,2025-04-09 14:23:56-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.03504419326782,79.1256637573242,20.330810546875,21.8208312988281
777,2025-04-09 14:23:57-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.03504419326782,79.1256637573242,20.330810546875,21.8208312988281
778,2025-04-09 14:23:58-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.5076105594635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.34001922607422,-0.785786211490631,5.03504419326782,79.1256637573242,20.330810546875,21.8208312988281
779,2025-04-09 14:23:59-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.8123168945313,20.330810546875,21.8208312988281
780,2025-04-09 14:24:00-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.8123168945313,20.330810546875,21.8208312988281
781,2025-04-09 14:24:01-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.8123168945313,20.330810546875,21.8208312988281
782,2025-04-09 14:24:02-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.8123168945313,20.330810546875,21.8208312988281
783,2025-04-09 14:24:03-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.801176071167,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.8123168945313,20.330810546875,21.8208312988281
784,2025-04-09 14:24:04-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,78.7632598876953,20.330810546875,21.8208312988281
785,2025-04-09 14:24:05-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,78.7632598876953,20.330810546875,21.8208312988281
786,2025-04-09 14:24:06-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,78.7632598876953,20.330810546875,21.8208312988281
787,2025-04-09 14:24:07-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1632709503174,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,78.7632598876953,20.330810546875,21.8208312988281
788,2025-04-09 14:24:08-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1527805328369,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,78.7632598876953,20.330810546875,21.8208312988281
789,2025-04-09 14:24:09-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1527805328369,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.5262145996094,20.330810546875,21.8208312988281
790,2025-04-09 14:24:10-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1527805328369,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.5262145996094,20.330810546875,21.8208312988281
791,2025-04-09 14:24:11-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1527805328369,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.5262145996094,20.330810546875,21.8208312988281
792,2025-04-09 14:24:12-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1527805328369,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.5262145996094,20.330810546875,21.8368530273438
793,2025-04-09 14:24:13-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7869281768799,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,79.5262145996094,20.330810546875,21.8368530273438
794,2025-04-09 14:24:14-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.62043166160584,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,78.6869659423828,20.330810546875,21.8368530273438
795,2025-04-09 14:24:15-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.03504419326782,78.6869659423828,20.330810546875,21.8368530273438
796,2025-04-09 14:24:16-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,78.6869659423828,20.330810546875,21.8368530273438
797,2025-04-09 14:24:17-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7705345153809,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,78.6869659423828,20.330810546875,21.8368530273438
798,2025-04-09 14:24:18-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7857933044434,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,78.6869659423828,20.330810546875,21.8368530273438
799,2025-04-09 14:24:19-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7857933044434,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,78.0956802368164,20.330810546875,21.8368530273438
800,2025-04-09 14:24:20-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7857933044434,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,78.0956802368164,20.330810546875,21.8368530273438
801,2025-04-09 14:24:21-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7857933044434,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,78.0956802368164,20.330810546875,21.8368530273438
802,2025-04-09 14:24:22-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7857933044434,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,78.0956802368164,20.330810546875,21.8368530273438
803,2025-04-09 14:24:23-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.8229198455811,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,78.0956802368164,20.330810546875,21.8368530273438
804,2025-04-09 14:24:24-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,79.2782516479492,20.330810546875,21.8368530273438
805,2025-04-09 14:24:25-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,79.2782516479492,20.330810546875,21.8368530273438
806,2025-04-09 14:24:26-04:00,0,0,2.69698905944824,2.5045108795166,60,60,2.5565824508667,2.50234127044678,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,79.2782516479492,20.330810546875,21.8368530273438
807,2025-04-09 14:24:27-04:00,0,0,2.69698905944824,2.5045108795166,50,60,2.5565824508667,2.50234127044678,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1651782989502,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,79.2782516479492,20.330810546875,21.8368530273438
808,2025-04-09 14:24:28-04:00,0,0,2.69698905944824,2.5045108795166,50,60,2.5565824508667,2.50234127044678,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.49707221984863,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.32952880859375,-0.785786211490631,5.04553461074829,79.2782516479492,20.330810546875,21.8368530273438
809,2025-04-09 14:24:29-04:00,0,0,2.69698905944824,2.3018045425415,50,60,2.5565824508667,2.45398926734924,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.36689376831055,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.34788703918457,-0.785786211490631,5.04553461074829,76.9894027709961,20.330810546875,21.8368530273438
810,2025-04-09 14:24:30-04:00,0,0,2.69698905944824,2.03679823875427,50,60,2.5565824508667,2.15581846237183,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,2.09351873397827,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.34788703918457,-0.800210952758789,5.04553461074829,76.9894027709961,20.330810546875,21.8368530273438
811,2025-04-09 14:24:31-04:00,0,0,2.69698905944824,1.86074721813202,50,60,2.5565824508667,1.9487726688385,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,1.90413999557495,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.34788703918457,-0.800210952758789,5.04553461074829,76.9894027709961,20.330810546875,21.8368530273438
