,Timestamp,FIC-400B/BLOCK1/OUT.CV %,FIC-400B/PID1/OUT.CV %,FIC-400B/PID1/PV.CV GPM,FIC-400B/PID1/SP.CV GPM,FIC-400C/BLOCK1/OUT.CV %,FIC-400C/PID1/OUT.CV %,FIC-400C/PID1/PV.CV GPM,FIC-400C/PID1/SP.CV GPM,FIT-400A-M/AI1/OUT.CV lb/min,FIT-400A/AI1/OUT.CV gal/min,FIT-400B/AI1/OUT.CV gal/min,FIT-400C/AI1/OUT.CV GPM,FIT-400D/AI1/OUT.CV GPM,FSC-400A/PID1/OUT.CV %,FSC-400A/PID1/PV.CV GPM,FSC-400A/PID1/SP.CV GPM,FSC-400A/SCLR2_RPM/OUT.CV RPM,LIC-400A/PID1/GAIN.CV No EngUnits,LIC-400A/PID1/OUT.CV %,LIC-400A/PID1/PV.CV inH2O,LIC-400A/PID1/RATE.CV No EngUnits,LIC-400A/PID1/RESET.CV No EngUnits,LIC-400A/PID1/SP.CV inH2O,LIT-400A/AI1/OUT.CV inH2O,LIT-400B/AI1/OUT.CV inH2O,LIT-400C/AI1/OUT.CV inH2O,LSH-400A/DI1/PV_D.CV No EngUnits,LSL-400A/DI1/PV_D.CV No EngUnits,PIT-400A/AI1/OUT.CV psig,PIT-400B/AI1/OUT.CV psig,PIT-400C/AI1/OUT.CV psig,PIT-400D/AI1/OUT.CV psig,SIT-400A/AI1/OUT.CV W,TE-400A/AI1/OUT.CV °C,TE-400B/AI1/OUT.CV °C
812,2025-04-09 14:24:32-04:00,0,0,2.69698905944824,1.72065031528473,50,60,2.5565824508667,1.78418982028961,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,1.75505471229553,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1794834136963,18.7724418640137,20.1830539703369,0,0,1.28867948055267,9.34788703918457,-0.800210952758789,5.43498802185059,76.9894027709961,20.330810546875,21.8368530273438
813,2025-04-09 14:24:33-04:00,0,0,2.69698905944824,1.60441946983337,50,60,2.5565824508667,1.65680086612701,20.7767448425293,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,1.6273558139801,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,19.0814399719238,20.1830539703369,0,0,1.28867948055267,9.34788703918457,-0.800210952758789,5.43498802185059,76.9894027709961,20.330810546875,21.8368530273438
814,2025-04-09 14:24:34-04:00,0,0,2.69698905944824,1.50895512104034,50,50,2.5565824508667,1.55203819274902,20.7438220977783,2.52124810218811,2.50482082366943,2.59098696708679,2.44728446006775,50,2.5076105594635,1.52879202365875,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,19.0814399719238,20.1830539703369,0,0,1.28867948055267,9.34788703918457,-0.800210952758789,5.43498802185059,75.1201705932617,20.330810546875,21.8368530273438
815,2025-04-09 14:24:35-04:00,0,0,2.69698905944824,1.46060311794281,50,50,2.5565824508667,1.48074984550476,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,2.44728446006775,50,2.5076105594635,1.46990168094635,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,19.0814399719238,20.1937370300293,0,0,1.28867948055267,9.38460350036621,-0.800210952758789,5.43498802185059,75.1201705932617,20.330810546875,21.8368530273438
816,2025-04-09 14:24:36-04:00,0,0,2.69698905944824,1.43952667713165,50,50,2.5565824508667,1.44696545600891,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,2.44728446006775,50,2.5076105594635,1.4438658952713,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,19.0814399719238,20.1937370300293,0,0,1.30703735351563,9.38460350036621,-0.800210952758789,5.79428243637085,75.1201705932617,20.330810546875,21.8368530273438
817,2025-04-09 14:24:37-04:00,0,0,2.69698905944824,1.43952667713165,50,50,2.5565824508667,1.43456745147705,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,2.44728446006775,50,2.5076105594635,1.43208789825439,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1518268585205,19.0814399719238,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.800210952758789,5.79428243637085,75.1201705932617,20.330810546875,21.8368530273438
818,2025-04-09 14:24:38-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.43456745147705,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,2.44728446006775,50,2.5076105594635,1.43208789825439,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.800210952758789,5.79428243637085,75.1201705932617,20.330810546875,21.8368530273438
819,2025-04-09 14:24:39-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.43456745147705,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,2.44728446006775,50,2.5076105594635,1.43208789825439,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.800210952758789,5.79428243637085,74.9294357299805,20.330810546875,21.8368530273438
820,2025-04-09 14:24:40-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.43456745147705,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,2.44728446006775,50,2.5076105594635,1.43208789825439,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.779230117797852,5.79428243637085,74.9294357299805,20.330810546875,21.8368530273438
821,2025-04-09 14:24:41-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,1.38984310626984,50,2.5076105594635,1.43208789825439,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.779230117797852,5.79428243637085,74.9294357299805,20.330810546875,21.8368530273438
822,2025-04-09 14:24:42-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,1.38984310626984,50,2.5076105594635,1.43208789825439,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.779230117797852,5.79428243637085,74.9294357299805,20.330810546875,21.8368530273438
823,2025-04-09 14:24:43-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,20.7438220977783,2.52124810218811,2.50482082366943,2.60214495658875,1.38984310626984,50,2.5076105594635,1.43208789825439,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.779230117797852,5.79428243637085,74.9294357299805,20.330810546875,21.8368530273438
824,2025-04-09 14:24:44-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,11.8935708999634,2.52124810218811,2.50482082366943,2.60214495658875,1.38984310626984,50,2.5076105594635,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.779230117797852,5.79428243637085,73.6705627441406,20.330810546875,21.8368530273438
825,2025-04-09 14:24:45-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.38984310626984,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.779230117797852,5.79428243637085,73.6705627441406,20.330810546875,21.8368530273438
826,2025-04-09 14:24:46-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.38984310626984,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.768739283084869,5.80870676040649,73.6705627441406,20.330810546875,21.8368530273438
827,2025-04-09 14:24:47-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.38984310626984,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.768739283084869,5.80870676040649,73.6705627441406,20.330810546875,21.8368530273438
828,2025-04-09 14:24:48-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.38984310626984,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.768739283084869,5.80870676040649,73.6705627441406,20.330810546875,21.8368530273438
829,2025-04-09 14:24:49-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.38984310626984,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.768739283084869,5.80870676040649,73.9948196411133,20.330810546875,21.8368530273438
830,2025-04-09 14:24:50-04:00,0,0,2.69698905944824,1.42743861675262,50,50,2.5565824508667,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.38984310626984,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.751692771911621,5.80870676040649,73.9948196411133,20.330810546875,21.8368530273438
831,2025-04-09 14:24:51-04:00,0,0,1.42247951030731,1.42743861675262,50,50,2.5565824508667,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.751692771911621,5.80870676040649,73.9948196411133,20.330810546875,21.8368530273438
832,2025-04-09 14:24:52-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.751692771911621,5.80870676040649,73.9948196411133,20.330810546875,21.8528747558594
833,2025-04-09 14:24:53-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8935708999634,1.44200623035431,1.43208789825439,1.72529947757721,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0690383911133,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.751692771911621,5.80870676040649,73.9948196411133,20.330810546875,21.8528747558594
834,2025-04-09 14:24:54-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,1.72529947757721,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0690383911133,20.1815280914307,0,0,1.30703735351563,9.38460350036621,-0.751692771911621,5.80870676040649,74.7196197509766,20.330810546875,21.8528747558594
835,2025-04-09 14:24:55-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0690383911133,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.751692771911621,5.80870676040649,74.7196197509766,20.330810546875,21.8528747558594
836,2025-04-09 14:24:56-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0690383911133,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.737268447875977,5.79821634292603,74.7196197509766,20.330810546875,21.8528747558594
837,2025-04-09 14:24:57-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0690383911133,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.737268447875977,5.79821634292603,74.7196197509766,20.330810546875,21.8528747558594
838,2025-04-09 14:24:58-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.0852546691895,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.737268447875977,5.79821634292603,74.7196197509766,20.330810546875,21.8528747558594
839,2025-04-09 14:24:59-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.0852546691895,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.737268447875977,5.79821634292603,73.9375991821289,20.330810546875,21.8528747558594
840,2025-04-09 14:25:00-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.0852546691895,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,73.9375991821289,20.330810546875,21.8528747558594
841,2025-04-09 14:25:01-04:00,0,0,1.42247951030731,1.42743861675262,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.0852546691895,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,73.9375991821289,20.330810546875,21.8528747558594
842,2025-04-09 14:25:02-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1947422027588,19.0852546691895,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,73.9375991821289,20.330810546875,21.868896484375
843,2025-04-09 14:25:03-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.8013725280762,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1546878814697,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,73.9375991821289,20.330810546875,21.868896484375
844,2025-04-09 14:25:04-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.44200623035431,1.43208789825439,0.24560359120369,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1546878814697,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
845,2025-04-09 14:25:05-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1546878814697,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
846,2025-04-09 14:25:06-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1546878814697,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
847,2025-04-09 14:25:07-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1546878814697,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
848,2025-04-09 14:25:08-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
849,2025-04-09 14:25:09-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.716287612915039,5.79821634292603,74.9866561889648,20.330810546875,21.868896484375
850,2025-04-09 14:25:10-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.9866561889648,20.330810546875,21.868896484375
851,2025-04-09 14:25:11-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.9866561889648,20.330810546875,21.868896484375
852,2025-04-09 14:25:12-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.9866561889648,20.330810546875,21.868896484375
853,2025-04-09 14:25:13-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.9866561889648,20.330810546875,21.868896484375
854,2025-04-09 14:25:14-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0335985794663429,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
855,2025-04-09 14:25:15-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
856,2025-04-09 14:25:16-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
857,2025-04-09 14:25:17-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
858,2025-04-09 14:25:18-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6433258056641,20.330810546875,21.868896484375
859,2025-04-09 14:25:19-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6814727783203,20.330810546875,21.868896484375
860,2025-04-09 14:25:20-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6814727783203,20.330810546875,21.868896484375
861,2025-04-09 14:25:21-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6814727783203,20.330810546875,21.868896484375
862,2025-04-09 14:25:22-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6814727783203,20.330810546875,21.8849182128906
863,2025-04-09 14:25:23-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,74.6814727783203,20.330810546875,21.8849182128906
864,2025-04-09 14:25:24-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,75.3681259155273,20.330810546875,21.8849182128906
865,2025-04-09 14:25:25-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,75.3681259155273,20.330810546875,21.8849182128906
866,2025-04-09 14:25:26-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,75.3681259155273,20.330810546875,21.8849182128906
867,2025-04-09 14:25:27-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0709457397461,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,75.3681259155273,20.330810546875,21.8849182128906
868,2025-04-09 14:25:28-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0928840637207,20.192211151123,0,0,1.30703735351563,9.37149047851562,-0.701863706111908,5.79821634292603,75.3681259155273,20.330810546875,21.8849182128906
869,2025-04-09 14:25:29-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0928840637207,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,74.7959136962891,20.330810546875,21.8849182128906
870,2025-04-09 14:25:30-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0928840637207,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,74.7959136962891,20.330810546875,21.8849182128906
871,2025-04-09 14:25:31-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0928840637207,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,74.7959136962891,20.330810546875,21.8849182128906
872,2025-04-09 14:25:32-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0928840637207,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.7864146232605,74.7959136962891,20.3468322753906,21.8849182128906
873,2025-04-09 14:25:33-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.7423648834229,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.7864146232605,74.7959136962891,20.3468322753906,21.8849182128906
874,2025-04-09 14:25:34-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.7864146232605,75.2346115112305,20.3468322753906,21.8849182128906
875,2025-04-09 14:25:35-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.7864146232605,75.2346115112305,20.3468322753906,21.8849182128906
876,2025-04-09 14:25:36-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,75.2346115112305,20.3468322753906,21.8849182128906
877,2025-04-09 14:25:37-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,75.2346115112305,20.3468322753906,21.8849182128906
878,2025-04-09 14:25:38-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.42309939861298,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,75.2346115112305,20.3468322753906,21.8849182128906
879,2025-04-09 14:25:39-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,75.005729675293,20.3468322753906,21.8849182128906
880,2025-04-09 14:25:40-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,75.005729675293,20.3468322753906,21.8849182128906
881,2025-04-09 14:25:41-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,75.005729675293,20.3468322753906,21.8849182128906
882,2025-04-09 14:25:42-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.079532623291,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,75.005729675293,20.330810546875,21.9009399414063
883,2025-04-09 14:25:43-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.784197807312,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,75.005729675293,20.330810546875,21.9009399414063
884,2025-04-09 14:25:44-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.192211151123,0,0,1.30703735351563,9.35182094573975,-0.701863706111908,5.79821634292603,74.8149871826172,20.330810546875,21.9009399414063
885,2025-04-09 14:25:45-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.701863706111908,5.79821634292603,74.8149871826172,20.330810546875,21.9009399414063
886,2025-04-09 14:25:46-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,74.8149871826172,20.330810546875,21.9009399414063
887,2025-04-09 14:25:47-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0547294616699,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,74.8149871826172,20.330810546875,21.9009399414063
888,2025-04-09 14:25:48-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,74.8149871826172,20.330810546875,21.9009399414063
889,2025-04-09 14:25:49-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.42154967784882,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,75.310905456543,20.330810546875,21.9009399414063
890,2025-04-09 14:25:50-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,75.310905456543,20.330810546875,21.9009399414063
891,2025-04-09 14:25:51-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,75.310905456543,20.330810546875,21.9009399414063
892,2025-04-09 14:25:52-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,75.310905456543,20.3468322753906,21.8849182128906
893,2025-04-09 14:25:53-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7178735733032,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,75.310905456543,20.3468322753906,21.8849182128906
894,2025-04-09 14:25:54-04:00,0,0,1.42247951030731,1.41721034049988,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0057031800970435,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.192211151123,0,0,1.30703735351563,9.36493396759033,-0.688750684261322,5.79821634292603,75.2918319702148,20.3468322753906,21.8849182128906
895,2025-04-09 14:25:55-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.34133052825928,-0.688750684261322,5.79821634292603,75.2918319702148,20.3468322753906,21.8849182128906
896,2025-04-09 14:25:56-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.34133052825928,-0.676948964595795,5.77199029922485,75.2918319702148,20.3468322753906,21.8849182128906
897,2025-04-09 14:25:57-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1680393218994,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.34133052825928,-0.676948964595795,5.77199029922485,75.2918319702148,20.3468322753906,21.8849182128906
898,2025-04-09 14:25:58-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.34133052825928,-0.676948964595795,5.77199029922485,75.2918319702148,20.3468322753906,21.8849182128906
899,2025-04-09 14:25:59-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.30854797363281,-0.676948964595795,5.77199029922485,76.1692276000977,20.3468322753906,21.8849182128906
900,2025-04-09 14:26:00-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.30854797363281,-0.676948964595795,5.77199029922485,76.1692276000977,20.3468322753906,21.8849182128906
901,2025-04-09 14:26:01-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.30854797363281,-0.676948964595795,5.77199029922485,76.1692276000977,20.3468322753906,21.8849182128906
902,2025-04-09 14:26:02-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1899738311768,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.30854797363281,-0.676948964595795,5.74838733673096,76.1692276000977,20.330810546875,21.9009399414063
903,2025-04-09 14:26:03-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7060680389404,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.30854797363281,-0.676948964595795,5.74838733673096,76.1692276000977,20.330810546875,21.9009399414063
904,2025-04-09 14:26:04-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7353858947754,1.42836844921112,1.41907000541687,0.0655233114957809,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.30854797363281,-0.676948964595795,5.74838733673096,75.4825744628906,20.330810546875,21.9009399414063
905,2025-04-09 14:26:05-04:00,0,0,1.42247951030731,1.40698206424713,50,50,1.42309939861298,1.41225111484528,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.31903839111328,-0.676948964595795,5.74838733673096,75.4825744628906,20.330810546875,21.9009399414063
906,2025-04-09 14:26:06-04:00,0,0,1.42247951030731,1.40698206424713,45,50,1.42309939861298,1.41225111484528,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.0766677856445,20.2105255126953,0,0,1.30703735351563,9.31903839111328,-0.676948964595795,5.74838733673096,75.4825744628906,20.330810546875,21.9009399414063
907,2025-04-09 14:26:07-04:00,0,0,1.42247951030731,1.40698206424713,45,50,1.42309939861298,1.41225111484528,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1699466705322,19.0900192260742,20.2105255126953,0,0,1.30703735351563,9.31903839111328,-0.676948964595795,5.74838733673096,75.4825744628906,20.330810546875,21.9009399414063
908,2025-04-09 14:26:08-04:00,0,0,1.42247951030731,1.40698206424713,45,50,1.42309939861298,1.41225111484528,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.34715008735657,50,1.4438658952713,1.41070139408112,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.0900192260742,20.2105255126953,0,0,1.30703735351563,9.31903839111328,-0.676948964595795,5.74838733673096,75.4825744628906,20.330810546875,21.9009399414063
909,2025-04-09 14:26:09-04:00,0,0,1.42247951030731,1.34344244003296,45,50,1.42309939861298,1.38249611854553,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.34715008735657,50,1.4438658952713,1.35955989360809,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.0900192260742,20.2105255126953,0,0,1.30703735351563,9.33346271514893,-0.676948964595795,5.74838733673096,74.5861053466797,20.330810546875,21.9009399414063
910,2025-04-09 14:26:10-04:00,0,0,1.42247951030731,1.28548216819763,45,50,1.42309939861298,1.32763516902924,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.34715008735657,50,1.4438658952713,1.29726016521454,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.0900192260742,20.192211151123,0,0,1.30703735351563,9.33346271514893,-0.676948964595795,5.74838733673096,74.5861053466797,20.330810546875,21.9009399414063
911,2025-04-09 14:26:11-04:00,0,0,1.42247951030731,1.22907137870789,45,50,1.42309939861298,1.27060449123383,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.33513259887695,50,1.4438658952713,1.24301910400391,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.0900192260742,20.192211151123,0,0,1.30703735351563,9.33346271514893,-0.676948964595795,5.74838733673096,74.5861053466797,20.330810546875,21.9009399414063
912,2025-04-09 14:26:12-04:00,0,0,1.42247951030731,1.18102931976318,45,50,1.42309939861298,1.21760332584381,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.33513259887695,50,1.4438658952713,1.19032776355743,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.192834854126,19.0900192260742,20.192211151123,0,0,1.30703735351563,9.33346271514893,-0.676948964595795,5.80870676040649,74.5861053466797,20.330810546875,21.9009399414063
913,2025-04-09 14:26:13-04:00,0,0,1.42247951030731,1.15778315067291,45,50,1.42309939861298,1.17266070842743,11.7353858947754,1.41566061973572,1.40698206424713,0.0757516250014305,1.33513259887695,50,1.4438658952713,1.16305243968964,1750,0.5,0.000954620190896,20.7019901275635,0,10,20.7119083404541,20.1565952301025,19.122444152832,20.192211151123,0,0,1.30703735351563,9.33346271514893,-0.676948964595795,5.80870676040649,74.5861053466797,20.330810546875,21.9009399414063
